time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0463882498443126,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0488490611314773,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0360797494649887,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0488490611314773,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.2317189127206802,291.8575134277344,291.1499938964844,284.25,283.8904113769531,291.5787048339844,297.1780090332031,291.84326171875,1.0,0.1785058081150055,1.0,1.0,0.8422768712043762,1.0,-0.494278222322464,0.2144526243209839,0.2798255980014801,0.0845856368541717,0.0,0.1500000059604644,0.0,39.13841247558594,25.0,-94.94293212890624,-0.0,39.76874923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0463882498443126,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0488490611314773,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0360797494649887,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.0488490611314773,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602905273437,0.4957517087459564,0.050000000745058,0.2317189127206802,291.8575134277344,291.1499938964844,284.25,283.8904113769531,291.5787048339844,297.1780090332031,291.84326171875,1.0,0.1785058081150055,1.0,1.0,0.8422768712043762,1.0,-0.494278222322464,0.2144526243209839,0.2798255980014801,0.0845856368541717,0.0,0.1500000059604644,0.0,39.13841247558594,25.0,-94.94293212890624,-0.0,39.76874923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0462754741311073,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0487303026020526,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0359920375049114,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0487303026020526,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.2311555743217468,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.5362854003906,297.1749572753906,291.7859191894531,1.0,0.173120230436325,1.0,1.0,0.8079226016998291,1.0,-0.4930760860443115,0.2155428081750869,0.2775332629680633,0.0868404433131218,0.0,0.1500000059604644,0.0,36.13163757324219,25.0,-88.36408996582031,-0.0,37.11751556396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0462754741311073,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0487303026020526,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0359920375049114,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.0487303026020526,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031418204307556,0.050000000745058,0.2311555743217468,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.5362854003906,297.1749572753906,291.7859191894531,1.0,0.173120230436325,1.0,1.0,0.8079226016998291,1.0,-0.4930760860443115,0.2155428081750869,0.2775332629680633,0.0868404433131218,0.0,0.1500000059604644,0.0,36.13163757324219,25.0,-88.36408996582031,-0.0,37.11751556396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0461902096867561,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0486405156552791,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0359257198870182,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0486405156552791,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.2307296693325042,291.7425842285156,291.1499938964844,284.25,283.89373779296875,291.4881896972656,297.1722717285156,291.7281494140625,1.0,0.1688170433044433,1.0,1.0,0.7790740728378296,1.0,-0.4921676516532898,0.2169366478919983,0.2752309739589691,0.0893535017967224,0.0,0.1500000059604644,0.0,33.86088943481445,25.0,-84.41238403320312,-0.0,35.12358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0461902096867561,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0486405156552791,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0359257198870182,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.0486405156552791,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453918457031,0.5094746947288513,0.050000000745058,0.2307296693325042,291.7425842285156,291.1499938964844,284.25,283.89373779296875,291.4881896972656,297.1722717285156,291.7281494140625,1.0,0.1688170433044433,1.0,1.0,0.7790740728378296,1.0,-0.4921676516532898,0.2169366478919983,0.2752309739589691,0.0893535017967224,0.0,0.1500000059604644,0.0,33.86088943481445,25.0,-84.41238403320312,-0.0,35.12358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0461236201226711,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0485703907907009,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0358739271759986,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0485703907907009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.230397030711174,291.6846008300781,291.1499938964844,284.25,283.89581298828125,291.4271240234375,297.1698303222656,291.6698608398437,1.0,0.1653760820627212,1.0,1.0,0.7502255439758301,1.0,-0.4914580285549164,0.2189656347036361,0.2724924087524414,0.092473916709423,0.0,0.1500000059604644,0.0,32.08979797363281,25.0,-83.7483901977539,-0.0,33.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0461236201226711,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0485703907907009,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0358739271759986,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.0485703907907009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6874389648437,0.5149884819984436,0.050000000745058,0.230397030711174,291.6846008300781,291.1499938964844,284.25,283.89581298828125,291.4271240234375,297.1698303222656,291.6698608398437,1.0,0.1653760820627212,1.0,1.0,0.7502255439758301,1.0,-0.4914580285549164,0.2189656347036361,0.2724924087524414,0.092473916709423,0.0,0.1500000059604644,0.0,32.08979797363281,25.0,-83.7483901977539,-0.0,33.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.5174493789672852,0.050000000745058,0.0460959337651729,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.5174493789672852,0.050000000745058,0.0485412403941154,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.5174493789672852,0.050000000745058,0.0358523949980735,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.5174493789672852,0.050000000745058,0.0485412403941154,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.5174493789672852,0.050000000745058,0.2302587330341339,291.6548156738281,291.1499938964844,284.25,283.8969421386719,291.3899841308594,297.1686706542969,291.6396179199219,1.0,0.1639243215322494,1.0,1.0,0.7358012795448303,1.0,-0.4911631047725677,0.2202657759189605,0.2708973288536072,0.0943114534020423,0.0,0.1500000059604644,0.0,31.354398727416992,25.0,-85.2665786743164,-0.0,32.93107986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5197389721870422,0.050000000745058,0.0460712015628814,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5197389721870422,0.050000000745058,0.0485151931643486,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5197389721870422,0.050000000745058,0.0358331575989723,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5197389721870422,0.050000000745058,0.0485151931643486,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5197389721870422,0.050000000745058,0.2301351875066757,291.62408447265625,291.1499938964844,284.25,283.8981018066406,291.3548278808594,297.16754150390625,291.6083984375,1.0,0.1626164019107818,1.0,1.0,0.7244461178779602,1.0,-0.4908995628356933,0.2214115411043167,0.2694880366325378,0.0959919840097427,0.0,0.1500000059604644,0.0,30.697980880737305,25.0,-87.016357421875,-0.0,32.358333587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0460295006632804,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0484712831676006,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0358007252216339,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0484712831676006,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.2299268990755081,291.56060791015625,291.1499938964844,284.25,283.9005126953125,291.2786560058594,297.1653137207031,291.5443420410156,1.0,0.1603884547948837,1.0,1.0,0.70173579454422,1.0,-0.4904552400112152,0.2241275310516357,0.2663277089595794,0.0997655019164085,0.0,0.1500000059604644,0.0,29.592952728271484,25.0,-90.44190216064452,-0.0,31.39557266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0460295006632804,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0484712831676006,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0358007252216339,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.0484712831676006,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5637512207031,0.5238068699836731,0.050000000745058,0.2299268990755081,291.56060791015625,291.1499938964844,284.25,283.9005126953125,291.2786560058594,297.1653137207031,291.5443420410156,1.0,0.1603884547948837,1.0,1.0,0.70173579454422,1.0,-0.4904552400112152,0.2241275310516357,0.2663277089595794,0.0997655019164085,0.0,0.1500000059604644,0.0,29.592952728271484,25.0,-90.44190216064452,-0.0,31.39557266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0459961593151092,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0484361723065376,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.035774789750576,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0484361723065376,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.2297603487968444,291.49346923828125,291.1499938964844,284.25,283.9029846191406,291.1848449707031,297.1630249023437,291.4757385253906,1.0,0.1585872769355774,1.0,1.0,0.6790254712104797,1.0,-0.4901000261306762,0.2275612503290176,0.2625387609004974,0.1042405441403389,0.0,0.1500000059604644,0.0,28.71161651611328,25.0,-97.62029266357422,-0.0,30.62904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0459961593151092,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0484361723065376,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.035774789750576,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.0484361723065376,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.496826171875,0.5272592902183533,0.050000000745058,0.2297603487968444,291.49346923828125,291.1499938964844,284.25,283.9029846191406,291.1848449707031,297.1630249023437,291.4757385253906,1.0,0.1585872769355774,1.0,1.0,0.6790254712104797,1.0,-0.4901000261306762,0.2275612503290176,0.2625387609004974,0.1042405441403389,0.0,0.1500000059604644,0.0,28.71161651611328,25.0,-97.62029266357422,-0.0,30.62904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.045969370752573,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0484079606831073,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0357539542019367,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0484079606831073,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.2296265214681625,291.42071533203125,291.1499938964844,284.25,283.90545654296875,291.10137939453125,297.1605529785156,291.40203857421875,1.0,0.157127633690834,1.0,1.0,0.6627845168113708,1.0,-0.4898145794868469,0.2304562777280807,0.2593583166599273,0.1081651374697685,0.0,0.1500000059604644,0.0,28.005428314208984,25.0,-103.022216796875,-0.0,30.01558303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.045969370752573,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0484079606831073,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0357539542019367,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.0484079606831073,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.5301703214645386,0.050000000745058,0.2296265214681625,291.42071533203125,291.1499938964844,284.25,283.90545654296875,291.10137939453125,297.1605529785156,291.40203857421875,1.0,0.157127633690834,1.0,1.0,0.6627845168113708,1.0,-0.4898145794868469,0.2304562777280807,0.2593583166599273,0.1081651374697685,0.0,0.1500000059604644,0.0,28.005428314208984,25.0,-103.022216796875,-0.0,30.01558303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0459477715194225,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0483852177858352,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0357371568679809,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0483852177858352,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.229518637061119,291.345703125,291.1499938964844,284.25,283.90789794921875,291.01025390625,297.1578369140625,291.326416015625,1.0,0.1559444963932037,1.0,1.0,0.646543562412262,1.0,-0.4895845055580139,0.2338124513626098,0.255772054195404,0.1125310733914375,0.0,0.1500000059604644,0.0,27.43814277648925,25.0,-107.39037322998048,-0.0,29.523380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0459477715194225,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0483852177858352,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0357371568679809,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.0483852177858352,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5326102375984192,0.050000000745058,0.229518637061119,291.345703125,291.1499938964844,284.25,283.90789794921875,291.01025390625,297.1578369140625,291.326416015625,1.0,0.1559444963932037,1.0,1.0,0.646543562412262,1.0,-0.4895845055580139,0.2338124513626098,0.255772054195404,0.1125310733914375,0.0,0.1500000059604644,0.0,27.43814277648925,25.0,-107.39037322998048,-0.0,29.523380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5336735844612122,0.050000000745058,0.0459385924041271,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5336735844612122,0.050000000745058,0.0483755469322204,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5336735844612122,0.050000000745058,0.0357300154864788,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5336735844612122,0.050000000745058,0.0483755469322204,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5336735844612122,0.050000000745058,0.2294727712869644,291.3067932128906,291.1499938964844,284.25,283.9090576171875,290.9594421386719,297.1564025878906,291.28680419921875,1.0,0.1554402559995651,1.0,1.0,0.6384230852127075,1.0,-0.4894866943359375,0.2356954365968704,0.2537912428379059,0.1149100810289383,0.0,0.1500000059604644,0.0,27.19773292541504,25.0,-110.73914337158205,-0.0,29.314971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5346471071243286,0.050000000745058,0.045930303633213,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5346471071243286,0.050000000745058,0.0483668185770511,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5346471071243286,0.050000000745058,0.0357235670089721,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5346471071243286,0.050000000745058,0.0483668185770511,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5346471071243286,0.050000000745058,0.2294313758611679,291.2666320800781,291.1499938964844,284.25,283.91015625,290.9233703613281,297.1549072265625,291.2462158203125,1.0,0.1549840122461319,1.0,1.0,0.6339370012283325,1.0,-0.4893983900547027,0.2367822676897049,0.2526161074638366,0.1164906695485115,0.0,0.1500000059604644,0.0,26.981069564819336,25.0,-112.10045623779295,-0.0,29.12711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.048351876437664,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.048351876437664,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1880187988281,291.1499938964844,284.25,283.9122619628906,290.8624267578125,297.1517944335937,291.1690368652344,1.0,0.1542022675275802,1.0,1.0,0.6249649524688721,1.0,-0.4892472326755523,0.2389859706163406,0.2502612471580505,0.1196603924036026,0.0,0.1500000059604644,0.0,26.611417770385746,25.0,-107.58396911621094,-0.0,28.80676651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.048351876437664,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.0357125326991081,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.048351876437664,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1880187988281,291.1499938964844,284.25,283.9122619628906,290.8624267578125,297.1517944335937,291.1690368652344,1.0,0.1542022675275802,1.0,1.0,0.6249649524688721,1.0,-0.4892472326755523,0.2389859706163406,0.2502612471580505,0.1196603924036026,0.0,0.1500000059604644,0.0,26.611417770385746,25.0,-107.58396911621094,-0.0,28.80676651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.04590455442667,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0483397059142589,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0357035398483276,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0483397059142589,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.2293027490377426,291.11346435546875,291.1499938964844,284.25,283.9140625,290.7961120605469,297.1485595703125,291.0948791503906,1.0,0.1535658538341522,1.0,1.0,0.6159928441047668,1.0,-0.4891240894794464,0.24139966070652,0.2477244436740875,0.1230059564113617,0.0,0.1500000059604644,0.0,26.31192207336425,25.0,-104.07421875,-0.0,28.54740333557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.04590455442667,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0483397059142589,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0357035398483276,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.0483397059142589,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5377558469772339,0.050000000745058,0.2293027490377426,291.11346435546875,291.1499938964844,284.25,283.9140625,290.7961120605469,297.1485595703125,291.0948791503906,1.0,0.1535658538341522,1.0,1.0,0.6159928441047668,1.0,-0.4891240894794464,0.24139966070652,0.2477244436740875,0.1230059564113617,0.0,0.1500000059604644,0.0,26.31192207336425,25.0,-104.07421875,-0.0,28.54740333557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0458951257169246,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0483297780156135,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0356962084770202,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0483297780156135,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.22925566136837,291.0423889160156,291.1499938964844,284.25,283.9155578613281,290.77886962890625,297.1452331542969,291.02618408203125,1.0,0.1530463397502899,1.0,1.0,0.6144499778747559,1.0,-0.4890236854553222,0.2416717261075973,0.2473519742488861,0.1241802275180816,0.0,0.1500000059604644,0.0,26.06879425048828,25.0,-91.63253784179688,-0.0,28.336647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0458951257169246,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0483297780156135,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0356962084770202,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.0483297780156135,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5389267206192017,0.050000000745058,0.22925566136837,291.0423889160156,291.1499938964844,284.25,283.9155578613281,290.77886962890625,297.1452331542969,291.02618408203125,1.0,0.1530463397502899,1.0,1.0,0.6144499778747559,1.0,-0.4890236854553222,0.2416717261075973,0.2473519742488861,0.1241802275180816,0.0,0.1500000059604644,0.0,26.06879425048828,25.0,-91.63253784179688,-0.0,28.336647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0458874516189098,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0483216978609561,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0356902405619621,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0483216978609561,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.2292173355817794,290.9845275878906,291.1499938964844,284.25,283.9166259765625,290.7703857421875,297.1419677734375,290.9715576171875,1.0,0.152624636888504,1.0,1.0,0.6129071116447449,1.0,-0.4889419674873352,0.2418961077928543,0.2470458596944809,0.1252603083848953,0.0,0.1500000059604644,0.0,25.872129440307617,25.0,-74.74532318115234,-0.0,28.166189193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0458874516189098,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0483216978609561,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0356902405619621,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.0483216978609561,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871826171875,0.5398929715156555,0.050000000745058,0.2292173355817794,290.9845275878906,291.1499938964844,284.25,283.9166259765625,290.7703857421875,297.1419677734375,290.9715576171875,1.0,0.152624636888504,1.0,1.0,0.6129071116447449,1.0,-0.4889419674873352,0.2418961077928543,0.2470458596944809,0.1252603083848953,0.0,0.1500000059604644,0.0,25.872129440307617,25.0,-74.74532318115234,-0.0,28.166189193725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.540311872959137,0.050000000745058,0.0458841547369957,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.540311872959137,0.050000000745058,0.048318225890398,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.540311872959137,0.050000000745058,0.0356876775622367,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.540311872959137,0.050000000745058,0.048318225890398,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621276855469,0.540311872959137,0.050000000745058,0.229200854897499,290.959716796875,291.1499938964844,284.25,283.9170227050781,290.7658996582031,297.140380859375,290.94781494140625,1.0,0.1524439305067062,1.0,1.0,0.6121357083320618,1.0,-0.4889068305492401,0.2420186549425125,0.2468881905078888,0.1257910728454589,0.0,0.1500000059604644,0.0,25.78804016113281,25.0,-67.54558563232422,-0.0,28.09330940246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.5406936407089233,0.050000000745058,0.045881163328886,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.5406936407089233,0.050000000745058,0.0483150780200958,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.5406936407089233,0.050000000745058,0.0356853492558002,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.5406936407089233,0.050000000745058,0.0483150780200958,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.939208984375,0.5406936407089233,0.050000000745058,0.2291859239339828,290.93701171875,291.1499938964844,284.25,283.9172668457031,290.77911376953125,297.1388244628906,290.926513671875,1.0,0.1522797793149948,1.0,1.0,0.6143301725387573,1.0,-0.48887500166893,0.2412479370832443,0.2476270645856857,0.1254185438156128,0.0,0.1500000059604644,0.0,25.7119140625,25.0,-58.4426383972168,-0.0,28.02720069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0458760149776935,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0483096539974212,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0356813445687294,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0483096539974212,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.2291602045297622,290.9039001464844,291.1499938964844,284.25,283.9173583984375,290.8197937011719,297.13592529296875,290.8981018066406,1.0,0.1519978195428848,1.0,1.0,0.6187189817428589,1.0,-0.4888201653957367,0.2396341264247894,0.2491860389709472,0.1245552748441696,0.0,0.1500000059604644,0.0,25.58143424987793,25.0,-34.78947448730469,-0.0,27.913843154907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0458760149776935,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0483096539974212,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0356813445687294,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.0483096539974212,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9052124023437,0.5413554310798645,0.050000000745058,0.2291602045297622,290.9039001464844,291.1499938964844,284.25,283.9173583984375,290.8197937011719,297.13592529296875,290.8981018066406,1.0,0.1519978195428848,1.0,1.0,0.6187189817428589,1.0,-0.4888201653957367,0.2396341264247894,0.2491860389709472,0.1245552748441696,0.0,0.1500000059604644,0.0,25.58143424987793,25.0,-34.78947448730469,-0.0,27.913843154907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.0458718053996562,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.048305220901966,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.035678070038557,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.048305220901966,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.2291391640901565,290.8871154785156,291.1499938964844,284.25,283.9168395996094,290.8588562011719,297.13336181640625,290.8845520019531,1.0,0.1517681777477264,1.0,1.0,0.6231078505516052,1.0,-0.4887753427028656,0.2380872070789337,0.2506881356239319,0.1236917600035667,0.0,0.1500000059604644,0.0,25.47542381286621,25.0,-14.976000785827637,-0.0,27.82170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.0458718053996562,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.048305220901966,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.035678070038557,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.048305220901966,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88775634765625,0.5419005751609802,0.050000000745058,0.2291391640901565,290.8871154785156,291.1499938964844,284.25,283.9168395996094,290.8588562011719,297.13336181640625,290.8845520019531,1.0,0.1517681777477264,1.0,1.0,0.6231078505516052,1.0,-0.4887753427028656,0.2380872070789337,0.2506881356239319,0.1236917600035667,0.0,0.1500000059604644,0.0,25.47542381286621,25.0,-14.976000785827637,-0.0,27.82170295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.0458683595061302,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.048301588743925,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.0356753915548324,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.048301588743925,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.2291219532489776,290.8827514648437,291.1499938964844,284.25,283.9156494140625,290.9145812988281,297.13116455078125,290.88348388671875,1.0,0.151580274105072,1.0,1.0,0.6303016543388367,1.0,-0.4887386262416839,0.2358284145593643,0.2529102265834808,0.1220465824007988,0.0,0.1500000059604644,0.0,25.38900184631348,25.0,4.146036624908447,-0.0,27.746431350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.0458683595061302,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.048301588743925,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.0356753915548324,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.048301588743925,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.542349636554718,0.050000000745058,0.2291219532489776,290.8827514648437,291.1499938964844,284.25,283.9156494140625,290.9145812988281,297.13116455078125,290.88348388671875,1.0,0.151580274105072,1.0,1.0,0.6303016543388367,1.0,-0.4887386262416839,0.2358284145593643,0.2529102265834808,0.1220465824007988,0.0,0.1500000059604644,0.0,25.38900184631348,25.0,4.146036624908447,-0.0,27.746431350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
