time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947980,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0458655357360839,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0482986159622669,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0356731936335563,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0482986159622669,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.2291078418493271,290.8915710449219,291.1499938964844,284.25,283.91375732421875,290.9702453613281,297.1293640136719,290.8952941894531,1.0,0.151426687836647,1.0,1.0,0.6374954581260681,1.0,-0.4887085855007171,0.2336814850568771,0.2550270855426788,0.1204339191317558,0.0,0.1500000059604644,0.0,25.31850814819336,25.0,20.795333862304688,-0.0,27.68498611450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0458655357360839,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0482986159622669,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0356731936335563,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.0482986159622669,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427192449569702,0.050000000745058,0.2291078418493271,290.8915710449219,291.1499938964844,284.25,283.91375732421875,290.9702453613281,297.1293640136719,290.8952941894531,1.0,0.151426687836647,1.0,1.0,0.6374954581260681,1.0,-0.4887085855007171,0.2336814850568771,0.2550270855426788,0.1204339191317558,0.0,0.1500000059604644,0.0,25.31850814819336,25.0,20.795333862304688,-0.0,27.68498611450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89923095703125,0.5428776741027832,0.050000000745058,0.0458643287420272,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89923095703125,0.5428776741027832,0.050000000745058,0.0482973493635654,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89923095703125,0.5428776741027832,0.050000000745058,0.0356722548604011,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89923095703125,0.5428776741027832,0.050000000745058,0.0482973493635654,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89923095703125,0.5428776741027832,0.050000000745058,0.2291018217802047,290.90008544921875,291.1499938964844,284.25,283.9125061035156,290.996826171875,297.1286315917969,290.9048767089844,1.0,0.1513611078262329,1.0,1.0,0.6410923600196838,1.0,-0.488695740699768,0.2326590865850448,0.256036639213562,0.1196469515562057,0.0,0.1500000059604644,0.0,25.2884521484375,25.0,27.37505340576172,-0.0,27.65877151489257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.5430223941802979,0.050000000745058,0.0458632297813892,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.5430223941802979,0.050000000745058,0.0482961907982826,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.5430223941802979,0.050000000745058,0.0356714017689228,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.5430223941802979,0.050000000745058,0.0482961907982826,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9093933105469,0.5430223941802979,0.050000000745058,0.2290963381528854,290.9104309082031,291.1499938964844,284.25,283.9110412597656,291.0214233398437,297.12799072265625,290.9161376953125,1.0,0.1513012647628784,1.0,1.0,0.6444385051727295,1.0,-0.4886840283870697,0.2317293286323547,0.2569546997547149,0.1189311668276786,0.0,0.1500000059604644,0.0,25.26103782653809,25.0,32.845306396484375,-0.0,27.63486289978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0458613447844982,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0482942052185535,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0356699340045452,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0482942052185535,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.2290869057178497,290.935791015625,291.1499938964844,284.25,283.9075012207031,291.06744384765625,297.1269836425781,290.9428100585937,1.0,0.1511982679367065,1.0,1.0,0.651130735874176,1.0,-0.4886639416217804,0.2299662828445434,0.2586976587772369,0.1175281554460525,0.0,0.1500000059604644,0.0,25.213911056518555,25.0,40.71356964111328,-0.0,27.5937442779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0458613447844982,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0482942052185535,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0356699340045452,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.0482942052185535,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344482421875,0.5432711839675903,0.050000000745058,0.2290869057178497,290.935791015625,291.1499938964844,284.25,283.9075012207031,291.06744384765625,297.1269836425781,290.9428100585937,1.0,0.1511982679367065,1.0,1.0,0.651130735874176,1.0,-0.4886639416217804,0.2299662828445434,0.2586976587772369,0.1175281554460525,0.0,0.1500000059604644,0.0,25.213911056518555,25.0,40.71356964111328,-0.0,27.5937442779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0458598136901855,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0482925921678543,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.03566874563694,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0482925921678543,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.2290792614221573,290.96563720703125,291.1499938964844,284.25,283.9029846191406,291.11065673828125,297.1263427734375,290.9736022949219,1.0,0.1511139422655105,1.0,1.0,0.6578230261802673,1.0,-0.4886476397514343,0.2283180654048919,0.2603296041488647,0.1161468625068664,0.0,0.1500000059604644,0.0,25.17538833618164,25.0,45.81797790527344,-0.0,27.56011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0458598136901855,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0482925921678543,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.03566874563694,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.0482925921678543,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.5434736013412476,0.050000000745058,0.2290792614221573,290.96563720703125,291.1499938964844,284.25,283.9029846191406,291.11065673828125,297.1263427734375,290.9736022949219,1.0,0.1511139422655105,1.0,1.0,0.6578230261802673,1.0,-0.4886476397514343,0.2283180654048919,0.2603296041488647,0.1161468625068664,0.0,0.1500000059604644,0.0,25.17538833618164,25.0,45.81797790527344,-0.0,27.56011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0458585955202579,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0482913106679916,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0356677956879138,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0482913106679916,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.2290731817483902,290.997802734375,291.1499938964844,284.25,283.8976135253906,291.1383056640625,297.1260070800781,291.0057983398437,1.0,0.1510445326566696,1.0,1.0,0.6619917154312134,1.0,-0.4886346757411957,0.2273339927196502,0.2613006830215454,0.1152617111802101,0.0,0.1500000059604644,0.0,25.14361000061035,25.0,46.239891052246094,-0.0,27.532468795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0458585955202579,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0482913106679916,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0356677956879138,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.0482913106679916,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962158203125,0.5436352491378784,0.050000000745058,0.2290731817483902,290.997802734375,291.1499938964844,284.25,283.8976135253906,291.1383056640625,297.1260070800781,291.0057983398437,1.0,0.1510445326566696,1.0,1.0,0.6619917154312134,1.0,-0.4886346757411957,0.2273339927196502,0.2613006830215454,0.1152617111802101,0.0,0.1500000059604644,0.0,25.14361000061035,25.0,46.239891052246094,-0.0,27.532468795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0458576716482639,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0482903383672237,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0356670804321765,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0482903383672237,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.2290685772895813,291.02880859375,291.1499938964844,284.25,283.8915100097656,291.16131591796875,297.1259460449219,291.0364074707031,1.0,0.1509876400232315,1.0,1.0,0.6661604046821594,1.0,-0.4886248409748077,0.2264644652605056,0.2621603906154632,0.1142724826931953,0.0,0.1500000059604644,0.0,25.117555618286133,25.0,43.9586296081543,-0.0,27.50986289978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0458576716482639,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0482903383672237,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0356670804321765,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.0482903383672237,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.5437578558921814,0.050000000745058,0.2290685772895813,291.02880859375,291.1499938964844,284.25,283.8915100097656,291.16131591796875,297.1259460449219,291.0364074707031,1.0,0.1509876400232315,1.0,1.0,0.6661604046821594,1.0,-0.4886248409748077,0.2264644652605056,0.2621603906154632,0.1142724826931953,0.0,0.1500000059604644,0.0,25.117555618286133,25.0,43.9586296081543,-0.0,27.50986289978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.5438061952590942,0.050000000745058,0.0458573102951049,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.5438061952590942,0.050000000745058,0.048289954662323,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.5438061952590942,0.050000000745058,0.0356667973101139,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.5438061952590942,0.050000000745058,0.048289954662323,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.5438061952590942,0.050000000745058,0.2290667593479156,291.0437316894531,291.1499938964844,284.25,283.88818359375,291.1719970703125,297.1260070800781,291.0511474609375,1.0,0.1509633064270019,1.0,1.0,0.6682447195053101,1.0,-0.4886209666728973,0.2260634303092956,0.2625575363636017,0.1137369871139526,0.0,0.1500000059604644,0.0,25.10640335083008,25.0,42.61475372314453,-0.0,27.50020980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.5438473224639893,0.050000000745058,0.0458570010960102,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.5438473224639893,0.050000000745058,0.048289630562067,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.5438473224639893,0.050000000745058,0.0356665588915348,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.5438473224639893,0.050000000745058,0.048289630562067,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.5438473224639893,0.050000000745058,0.2290652245283126,291.0581970214844,291.1499938964844,284.25,283.8847045898437,291.1763610839844,297.12615966796875,291.06524658203125,1.0,0.1509413123130798,1.0,1.0,0.6688504219055176,1.0,-0.4886176884174347,0.2259696573019027,0.2626480162143707,0.1134603843092918,0.0,0.1500000059604644,0.0,25.096267700195312,25.0,40.26543045043945,-0.0,27.491498947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0458565391600132,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0482891425490379,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0482891425490379,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0837707519531,291.1499938964844,284.25,283.8772888183594,291.1796264648437,297.1265869140625,291.08953857421875,1.0,0.1509033888578415,1.0,1.0,0.6700617074966431,1.0,-0.4886127114295959,0.2258627712726593,0.2627499401569366,0.112856276333332,0.0,0.1500000059604644,0.0,25.078765869140625,25.0,33.4641227722168,-0.0,27.47652244567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0458565391600132,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0482891425490379,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0356661975383758,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.0482891425490379,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5439093708992004,0.050000000745058,0.2290628999471664,291.0837707519531,291.1499938964844,284.25,283.8772888183594,291.1796264648437,297.1265869140625,291.08953857421875,1.0,0.1509033888578415,1.0,1.0,0.6700617074966431,1.0,-0.4886127114295959,0.2258627712726593,0.2627499401569366,0.112856276333332,0.0,0.1500000059604644,0.0,25.078765869140625,25.0,33.4641227722168,-0.0,27.47652244567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0458562560379505,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0482888482511043,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0482888482511043,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.2290614992380142,291.10455322265625,291.1499938964844,284.25,283.8692932128906,291.1815185546875,297.1272277832031,291.1092834472656,1.0,0.150872454047203,1.0,1.0,0.6712730526924133,1.0,-0.4886096715927124,0.2258088141679763,0.2628008723258972,0.1121358424425125,0.0,0.1500000059604644,0.0,25.064435958862305,25.0,27.0089054107666,-0.0,27.464353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0458562560379505,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0482888482511043,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.0482888482511043,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5439472198486328,0.050000000745058,0.2290614992380142,291.10455322265625,291.1499938964844,284.25,283.8692932128906,291.1815185546875,297.1272277832031,291.1092834472656,1.0,0.150872454047203,1.0,1.0,0.6712730526924133,1.0,-0.4886096715927124,0.2258088141679763,0.2628008723258972,0.1121358424425125,0.0,0.1500000059604644,0.0,25.064435958862305,25.0,27.0089054107666,-0.0,27.464353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.04585612565279,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0482887104153633,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0356658771634101,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0482887104153633,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.2290608435869217,291.1209716796875,291.1499938964844,284.25,283.8607788085937,291.1716003417969,297.1280822753906,291.12432861328125,1.0,0.1508470922708511,1.0,1.0,0.6701633334159851,1.0,-0.4886082410812378,0.226261094212532,0.2623471617698669,0.1117588952183723,0.0,0.1500000059604644,0.0,25.05256080627441,25.0,19.21664810180664,-0.0,27.454435348510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.04585612565279,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0482887104153633,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0356658771634101,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.0482887104153633,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.543965220451355,0.050000000745058,0.2290608435869217,291.1209716796875,291.1499938964844,284.25,283.8607788085937,291.1716003417969,297.1280822753906,291.12432861328125,1.0,0.1508470922708511,1.0,1.0,0.6701633334159851,1.0,-0.4886082410812378,0.226261094212532,0.2623471617698669,0.1117588952183723,0.0,0.1500000059604644,0.0,25.05256080627441,25.0,19.21664810180664,-0.0,27.454435348510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0458561331033706,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0482887178659439,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0482887178659439,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.2290608882904052,291.1314392089844,291.1499938964844,284.25,283.8517761230469,291.1587219238281,297.1290588378906,291.1333923339844,1.0,0.1508265137672424,1.0,1.0,0.6690536141395569,1.0,-0.4886082708835602,0.2267753481864929,0.2618329226970672,0.1112907752394676,0.0,0.1500000059604644,0.0,25.042844772338867,25.0,11.290841102600098,-0.0,27.44644355773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0458561331033706,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0482887178659439,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.0482887178659439,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5439648032188416,0.050000000745058,0.2290608882904052,291.1314392089844,291.1499938964844,284.25,283.8517761230469,291.1587219238281,297.1290588378906,291.1333923339844,1.0,0.1508265137672424,1.0,1.0,0.6690536141395569,1.0,-0.4886082708835602,0.2267753481864929,0.2618329226970672,0.1112907752394676,0.0,0.1500000059604644,0.0,25.042844772338867,25.0,11.290841102600098,-0.0,27.44644355773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5439582467079163,0.050000000745058,0.0458561852574348,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5439582467079163,0.050000000745058,0.048288770020008,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5439582467079163,0.050000000745058,0.0356659218668937,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5439582467079163,0.050000000745058,0.048288770020008,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5439582467079163,0.050000000745058,0.2290611416101455,291.1346435546875,291.1499938964844,284.25,283.8471374511719,291.1518249511719,297.1296081542969,291.135986328125,1.0,0.1508177816867828,1.0,1.0,0.6684987545013428,1.0,-0.4886088073253631,0.2270495444536209,0.261559247970581,0.111017882823944,0.0,0.1500000059604644,0.0,25.03870010375977,25.0,7.8131513595581055,-0.0,27.443084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5439484715461731,0.050000000745058,0.0458562597632408,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5439484715461731,0.050000000745058,0.0482888519763946,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5439484715461731,0.050000000745058,0.0356659814715385,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5439484715461731,0.050000000745058,0.0482888519763946,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5439484715461731,0.050000000745058,0.2290615141391754,291.13671875,291.1499938964844,284.25,283.8423767089844,291.1424255371094,297.13018798828125,291.1374816894531,1.0,0.1508098840713501,1.0,1.0,0.6673659682273865,1.0,-0.4886095821857452,0.2274465560913086,0.2611630260944366,0.1108346059918403,0.0,0.1500000059604644,0.0,25.03490257263184,25.0,4.2220458984375,-0.0,27.440053939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.045856487005949,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0482890903949737,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0356661565601825,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0482890903949737,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.2290626466274261,291.1370544433594,291.1499938964844,284.25,283.8326110839844,291.1210632324219,297.13140869140625,291.13653564453125,1.0,0.1507963389158249,1.0,1.0,0.6651003956794739,1.0,-0.4886119365692138,0.2282905727624893,0.2603213787078857,0.1104195192456245,0.0,0.1500000059604644,0.0,25.02832221984864,25.0,-2.95557188987732,-0.0,27.434913635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.045856487005949,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0482890903949737,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0356661565601825,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.0482890903949737,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5439189672470093,0.050000000745058,0.2290626466274261,291.1370544433594,291.1499938964844,284.25,283.8326110839844,291.1210632324219,297.13140869140625,291.13653564453125,1.0,0.1507963389158249,1.0,1.0,0.6651003956794739,1.0,-0.4886119365692138,0.2282905727624893,0.2603213787078857,0.1104195192456245,0.0,0.1500000059604644,0.0,25.02832221984864,25.0,-2.95557188987732,-0.0,27.434913635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0458568036556243,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0482894219458103,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0356664024293422,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0482894219458103,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.2290642261505127,291.13262939453125,291.1499938964844,284.25,283.8225402832031,291.0985717773437,297.1327209472656,291.1309814453125,1.0,0.1507854014635086,1.0,1.0,0.6628348231315613,1.0,-0.4886152148246765,0.2291764765977859,0.2594387531280517,0.1099293529987335,0.0,0.1500000059604644,0.0,25.022918701171875,25.0,-9.181493759155272,-0.0,27.430831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0458568036556243,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0482894219458103,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0356664024293422,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.0482894219458103,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5438779592514038,0.050000000745058,0.2290642261505127,291.13262939453125,291.1499938964844,284.25,283.8225402832031,291.0985717773437,297.1327209472656,291.1309814453125,1.0,0.1507854014635086,1.0,1.0,0.6628348231315613,1.0,-0.4886152148246765,0.2291764765977859,0.2594387531280517,0.1099293529987335,0.0,0.1500000059604644,0.0,25.022918701171875,25.0,-9.181493759155272,-0.0,27.430831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0458571873605251,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1243896484375,291.1499938964844,284.25,283.8122253417969,291.0751953125,297.13409423828125,291.1218566894531,1.0,0.150776520371437,1.0,1.0,0.6605775952339172,1.0,-0.4886192381381988,0.2300966084003448,0.2585226595401764,0.1093762293457984,0.0,0.1500000059604644,0.0,25.018434524536133,25.0,-14.424763679504396,-0.0,27.42758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0458571873605251,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0482898242771625,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0356667004525661,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.0482898242771625,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5438275933265686,0.050000000745058,0.2290661484003067,291.1243896484375,291.1499938964844,284.25,283.8122253417969,291.0751953125,297.13409423828125,291.1218566894531,1.0,0.150776520371437,1.0,1.0,0.6605775952339172,1.0,-0.4886192381381988,0.2300966084003448,0.2585226595401764,0.1093762293457984,0.0,0.1500000059604644,0.0,25.018434524536133,25.0,-14.424763679504396,-0.0,27.42758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1127319335937,291.1499938964844,284.25,283.8016967773437,291.05108642578125,297.1355285644531,291.1094055175781,1.0,0.1507694572210312,1.0,1.0,0.6583203673362732,1.0,-0.4886238873004913,0.2310458421707153,0.257578045129776,0.1087780222296714,0.0,0.1500000059604644,0.0,25.014772415161133,25.0,-18.74551582336425,-0.0,27.42506980895996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0458576306700706,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0482902899384498,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.0482902899384498,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1127319335937,291.1499938964844,284.25,283.8016967773437,291.05108642578125,297.1355285644531,291.1094055175781,1.0,0.1507694572210312,1.0,1.0,0.6583203673362732,1.0,-0.4886238873004913,0.2310458421707153,0.257578045129776,0.1087780222296714,0.0,0.1500000059604644,0.0,25.014772415161133,25.0,-18.74551582336425,-0.0,27.42506980895996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5437384247779846,0.050000000745058,0.0458578690886497,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5437384247779846,0.050000000745058,0.0482905432581901,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5437384247779846,0.050000000745058,0.0356672294437885,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5437384247779846,0.050000000745058,0.0482905432581901,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.5437384247779846,0.050000000745058,0.2290695458650589,291.1057434082031,291.1499938964844,284.25,283.79638671875,291.0387878417969,297.1362609863281,291.10211181640625,1.0,0.1507665067911148,1.0,1.0,0.6571916937828064,1.0,-0.4886263906955719,0.2315293401479721,0.257097065448761,0.1084670573472976,0.0,0.1500000059604644,0.0,25.01320457458496,25.0,-20.597871780395508,-0.0,27.42405128479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5437059998512268,0.050000000745058,0.0458581149578094,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5437059998512268,0.050000000745058,0.048290804028511,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5437059998512268,0.050000000745058,0.035667423158884,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5437059998512268,0.050000000745058,0.048290804028511,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.5437059998512268,0.050000000745058,0.229070782661438,291.0982666015625,291.1499938964844,284.25,283.791015625,291.0282897949219,297.13702392578125,291.0943603515625,1.0,0.1507638543844223,1.0,1.0,0.6565061807632446,1.0,-0.4886289834976196,0.2319228947162628,0.2567060887813568,0.1080584302544593,0.0,0.1500000059604644,0.0,25.01178550720215,25.0,-21.975133895874023,-0.0,27.42314720153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0458586290478706,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0482913441956043,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.2290733456611633,291.082275390625,291.1499938964844,284.25,283.7802734375,291.0085754394531,297.1385498046875,291.078125,1.0,0.1507593840360641,1.0,1.0,0.6551350951194763,1.0,-0.4886344075202942,0.2327030897140503,0.2559313178062439,0.1072199568152427,0.0,0.1500000059604644,0.0,25.00933837890625,25.0,-23.561811447143555,-0.0,27.42168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0458586290478706,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0482913441956043,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0356678217649459,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.0482913441956043,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.5436386466026306,0.050000000745058,0.2290733456611633,291.082275390625,291.1499938964844,284.25,283.7802734375,291.0085754394531,297.1385498046875,291.078125,1.0,0.1507593840360641,1.0,1.0,0.6551350951194763,1.0,-0.4886344075202942,0.2327030897140503,0.2559313178062439,0.1072199568152427,0.0,0.1500000059604644,0.0,25.00933837890625,25.0,-23.561811447143555,-0.0,27.42168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
