time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950140,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.045859158039093,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.048291902989149,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.048291902989149,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.2290759831666946,291.0653991699219,291.1499938964844,284.25,283.7694702148437,290.9888610839844,297.14013671875,291.0610656738281,1.0,0.1507558971643448,1.0,1.0,0.6537639498710632,1.0,-0.4886399507522583,0.2334848344326019,0.2551551163196563,0.1063858643174171,0.0,0.1500000059604644,0.0,25.00733757019043,25.0,-24.596025466918945,-0.0,27.420604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.045859158039093,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.048291902989149,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.0356682352721691,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.048291902989149,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5435693860054016,0.050000000745058,0.2290759831666946,291.0653991699219,291.1499938964844,284.25,283.7694702148437,290.9888610839844,297.14013671875,291.0610656738281,1.0,0.1507558971643448,1.0,1.0,0.6537639498710632,1.0,-0.4886399507522583,0.2334848344326019,0.2551551163196563,0.1063858643174171,0.0,0.1500000059604644,0.0,25.00733757019043,25.0,-24.596025466918945,-0.0,27.420604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0458596907556057,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0482924655079841,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0482924655079841,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0482788085937,291.1499938964844,284.25,283.7586669921875,290.97625732421875,297.1417236328125,291.0440673828125,1.0,0.1507531553506851,1.0,1.0,0.6537303924560547,1.0,-0.4886455833911896,0.2339604943990707,0.2546850740909576,0.1052746549248695,0.0,0.1500000059604644,0.0,25.0057430267334,25.0,-23.881690979003903,-0.0,27.419818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0458596907556057,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0482924655079841,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.0482924655079841,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0482788085937,291.1499938964844,284.25,283.7586669921875,290.97625732421875,297.1417236328125,291.0440673828125,1.0,0.1507531553506851,1.0,1.0,0.6537303924560547,1.0,-0.4886455833911896,0.2339604943990707,0.2546850740909576,0.1052746549248695,0.0,0.1500000059604644,0.0,25.0057430267334,25.0,-23.881690979003903,-0.0,27.419818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.045860219746828,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0321960449219,291.1499938964844,284.25,283.7479553222656,290.9651184082031,297.1431579589844,291.0282592773437,1.0,0.1507510393857956,1.0,1.0,0.6536967754364014,1.0,-0.4886510968208313,0.2344114482402801,0.2542396485805511,0.1041896864771843,0.0,0.1500000059604644,0.0,25.00444984436035,25.0,-22.31943702697754,-0.0,27.419273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.045860219746828,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.0482930168509483,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.035669058561325,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.0482930168509483,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0321960449219,291.1499938964844,284.25,283.7479553222656,290.9651184082031,297.1431579589844,291.0282592773437,1.0,0.1507510393857956,1.0,1.0,0.6536967754364014,1.0,-0.4886510968208313,0.2344114482402801,0.2542396485805511,0.1041896864771843,0.0,0.1500000059604644,0.0,25.00444984436035,25.0,-22.31943702697754,-0.0,27.419273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.543397068977356,0.050000000745058,0.0458604767918586,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.543397068977356,0.050000000745058,0.0482932887971401,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.543397068977356,0.050000000745058,0.0356692597270011,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.543397068977356,0.050000000745058,0.0482932887971401,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.543397068977356,0.050000000745058,0.2290825694799423,291.0245361328125,291.1499938964844,284.25,283.7426452636719,290.959716796875,297.1438293457031,291.020751953125,1.0,0.1507501900196075,1.0,1.0,0.6536799669265747,1.0,-0.4886538088321686,0.2346293926239013,0.2540244162082672,0.1036656945943832,0.0,0.1500000059604644,0.0,25.00390243530273,25.0,-21.563871383666992,-0.0,27.419076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5433639883995056,0.050000000745058,0.0458607301115989,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5433639883995056,0.050000000745058,0.0482935570180416,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5433639883995056,0.050000000745058,0.035669457167387,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5433639883995056,0.050000000745058,0.0482935570180416,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.5433639883995056,0.050000000745058,0.2290838360786438,291.01715087890625,291.1499938964844,284.25,283.7373962402344,290.95733642578125,297.1444396972656,291.0135498046875,1.0,0.1507494300603866,1.0,1.0,0.6543307900428772,1.0,-0.4886564612388611,0.2346987128257751,0.2539577484130859,0.1030114591121673,0.0,0.1500000059604644,0.0,25.00342559814453,25.0,-20.35651969909668,-0.0,27.418914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0458612143993377,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0482940673828125,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0482940673828125,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.2290862649679184,291.00408935546875,291.1499938964844,284.25,283.7269897460937,290.95513916015625,297.1455078125,291.0011291503906,1.0,0.1507481783628463,1.0,1.0,0.6556323766708374,1.0,-0.4886615872383117,0.2348009049892425,0.2538606822490692,0.101734846830368,0.0,0.1500000059604644,0.0,25.002620697021484,25.0,-17.03034019470215,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0458612143993377,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0482940673828125,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0356698334217071,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.0482940673828125,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00469970703125,0.543300449848175,0.050000000745058,0.2290862649679184,291.00408935546875,291.1499938964844,284.25,283.7269897460937,290.95513916015625,297.1455078125,291.0011291503906,1.0,0.1507481783628463,1.0,1.0,0.6556323766708374,1.0,-0.4886615872383117,0.2348009049892425,0.2538606822490692,0.101734846830368,0.0,0.1500000059604644,0.0,25.002620697021484,25.0,-17.03034019470215,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.0458616688847541,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.048294547945261,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.0356701873242855,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.048294547945261,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9933776855469,291.1499938964844,284.25,283.716796875,290.95361328125,297.146484375,290.9909362792969,1.0,0.1507472395896911,1.0,1.0,0.6569339632987976,1.0,-0.4886663556098938,0.2348785251379013,0.2537878453731537,0.100532442331314,0.0,0.1500000059604644,0.0,25.001977920532227,25.0,-13.896117210388184,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.0458616688847541,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.048294547945261,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.0356701873242855,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.048294547945261,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5432410836219788,0.050000000745058,0.2290885299444198,290.9933776855469,291.1499938964844,284.25,283.716796875,290.95361328125,297.146484375,290.9909362792969,1.0,0.1507472395896911,1.0,1.0,0.6569339632987976,1.0,-0.4886663556098938,0.2348785251379013,0.2537878453731537,0.100532442331314,0.0,0.1500000059604644,0.0,25.001977920532227,25.0,-13.896117210388184,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0482949912548065,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9847717285156,291.1499938964844,284.25,283.7069396972656,290.9574890136719,297.1473999023437,290.98297119140625,1.0,0.1507465243339538,1.0,1.0,0.6591987609863281,1.0,-0.4886707961559295,0.2347235828638076,0.2539472281932831,0.0992063283920288,0.0,0.1500000059604644,0.0,25.001495361328125,25.0,-10.186603546142578,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.0482949912548065,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9847717285156,291.1499938964844,284.25,283.7069396972656,290.9574890136719,297.1473999023437,290.98297119140625,1.0,0.1507465243339538,1.0,1.0,0.6591987609863281,1.0,-0.4886707961559295,0.2347235828638076,0.2539472281932831,0.0992063283920288,0.0,0.1500000059604644,0.0,25.001495361328125,25.0,-10.186603546142578,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0482953935861587,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.2290925532579422,290.97906494140625,291.1499938964844,284.25,283.6973876953125,290.9627990722656,297.14825439453125,290.9779357910156,1.0,0.150746002793312,1.0,1.0,0.6614636182785034,1.0,-0.4886748194694519,0.2345390319824218,0.25413578748703,0.0979648530483245,0.0,0.1500000059604644,0.0,25.001121520996094,25.0,-6.439064979553223,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0482953935861587,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0356708131730556,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.5431362986564636,0.050000000745058,0.2290925532579422,290.97906494140625,291.1499938964844,284.25,283.6973876953125,290.9627990722656,297.14825439453125,290.9779357910156,1.0,0.150746002793312,1.0,1.0,0.6614636182785034,1.0,-0.4886748194694519,0.2345390319824218,0.25413578748703,0.0979648530483245,0.0,0.1500000059604644,0.0,25.001121520996094,25.0,-6.439064979553223,-0.0,27.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5431134700775146,0.050000000745058,0.0458626486361026,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5431134700775146,0.050000000745058,0.0482955761253833,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5431134700775146,0.050000000745058,0.0356709472835063,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5431134700775146,0.050000000745058,0.0482955761253833,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9773864746094,0.5431134700775146,0.050000000745058,0.2290934175252914,290.9772033691406,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.148681640625,290.9763488769531,1.0,0.1507457941770553,1.0,1.0,0.6625959873199463,1.0,-0.4886766672134399,0.2344373166561126,0.2542393505573272,0.0973803550004959,0.0,0.1500000059604644,0.0,25.00096893310547,25.0,-4.793482780456543,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430917739868164,0.050000000745058,0.0458628125488758,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430917739868164,0.050000000745058,0.0482957512140274,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430917739868164,0.050000000745058,0.0482957512140274,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430917739868164,0.050000000745058,0.2290942519903183,290.975830078125,291.1499938964844,284.25,283.6882629394531,290.9696350097656,297.14910888671875,290.97528076171875,1.0,0.150745615363121,1.0,1.0,0.6639490723609924,1.0,-0.4886784255504608,0.2342867404222488,0.2543916702270508,0.0967742651700973,0.0,0.1500000059604644,0.0,25.00084114074707,25.0,-3.1113905906677246,-0.0,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0482960678637027,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974853515625,291.1499938964844,284.25,283.6795654296875,290.97857666015625,297.1499938964844,290.9748840332031,1.0,0.1507453024387359,1.0,1.0,0.6666553020477295,1.0,-0.4886815547943115,0.2339629381895065,0.2547186315059662,0.0956319719552993,0.0,0.1500000059604644,0.0,25.00063705444336,25.0,0.1882355362176895,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0356713123619556,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.0482960678637027,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974853515625,291.1499938964844,284.25,283.6795654296875,290.97857666015625,297.1499938964844,290.9748840332031,1.0,0.1507453024387359,1.0,1.0,0.6666553020477295,1.0,-0.4886815547943115,0.2339629381895065,0.2547186315059662,0.0956319719552993,0.0,0.1500000059604644,0.0,25.00063705444336,25.0,0.1882355362176895,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0458633713424205,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0482963398098945,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0356715098023414,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0482963398098945,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.2290970385074615,290.9761962890625,291.1499938964844,284.25,283.67138671875,290.9881591796875,297.15093994140625,290.97674560546875,1.0,0.150745078921318,1.0,1.0,0.6693614721298218,1.0,-0.4886842668056488,0.233617901802063,0.2550663948059082,0.0945871323347091,0.0,0.1500000059604644,0.0,25.00048828125,25.0,3.0173630714416504,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0458633713424205,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0482963398098945,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0356715098023414,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.0482963398098945,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.54301917552948,0.050000000745058,0.2290970385074615,290.9761962890625,291.1499938964844,284.25,283.67138671875,290.9881591796875,297.15093994140625,290.97674560546875,1.0,0.150745078921318,1.0,1.0,0.6693614721298218,1.0,-0.4886842668056488,0.233617901802063,0.2550663948059082,0.0945871323347091,0.0,0.1500000059604644,0.0,25.00048828125,25.0,3.0173630714416504,-0.0,27.41861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0482965633273124,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.2290981113910675,290.979248046875,291.1499938964844,284.25,283.6637878417969,290.9980163574219,297.1519470214844,290.9801940917969,1.0,0.1507449150085449,1.0,1.0,0.6719891428947449,1.0,-0.4886865317821502,0.2332654148340225,0.2554211318492889,0.0936556831002235,0.0,0.1500000059604644,0.0,25.00038146972656,25.0,5.380232334136963,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0458635874092578,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0482965633273124,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0356716774404048,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5429912805557251,0.050000000745058,0.2290981113910675,290.979248046875,291.1499938964844,284.25,283.6637878417969,290.9980163574219,297.1519470214844,290.9801940917969,1.0,0.1507449150085449,1.0,1.0,0.6719891428947449,1.0,-0.4886865317821502,0.2332654148340225,0.2554211318492889,0.0936556831002235,0.0,0.1500000059604644,0.0,25.00038146972656,25.0,5.380232334136963,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0356718115508556,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.2290989607572555,290.98370361328125,291.1499938964844,284.25,283.6567687988281,291.0083923339844,297.15301513671875,290.9850158691406,1.0,0.1507447659969329,1.0,1.0,0.6746168732643127,1.0,-0.4886883497238159,0.2328905016183853,0.2557978332042694,0.0928206741809845,0.0,0.1500000059604644,0.0,25.00031089782715,25.0,7.406843662261963,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.0356718115508556,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.048296745866537,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5429689884185791,0.050000000745058,0.2290989607572555,290.98370361328125,291.1499938964844,284.25,283.6567687988281,291.0083923339844,297.15301513671875,290.9850158691406,1.0,0.1507447659969329,1.0,1.0,0.6746168732643127,1.0,-0.4886883497238159,0.2328905016183853,0.2557978332042694,0.0928206741809845,0.0,0.1500000059604644,0.0,25.00031089782715,25.0,7.406843662261963,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.542959988117218,0.050000000745058,0.0458638258278369,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.542959988117218,0.050000000745058,0.0482968166470527,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.542959988117218,0.050000000745058,0.0356718637049198,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.542959988117218,0.050000000745058,0.0482968166470527,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.542959988117218,0.050000000745058,0.229099303483963,290.98651123046875,291.1499938964844,284.25,283.6535339355469,291.01385498046875,297.153564453125,290.98797607421875,1.0,0.150744691491127,1.0,1.0,0.6759306788444519,1.0,-0.4886890649795532,0.2326940596103668,0.2559950053691864,0.0924395695328712,0.0,0.1500000059604644,0.0,25.000288009643555,25.0,8.315435409545898,-0.0,27.418704986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524779319763,0.050000000745058,0.0458638854324817,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524779319763,0.050000000745058,0.0482968799769878,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524779319763,0.050000000745058,0.0356719084084034,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524779319763,0.050000000745058,0.0482968799769878,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524779319763,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.0186462402344,297.1541442871094,290.9911499023437,1.0,0.1507446318864822,1.0,1.0,0.677018940448761,1.0,-0.488689661026001,0.2325314730405807,0.2561582028865814,0.092121697962284,0.0,0.1500000059604644,0.0,25.00026512145996,25.0,9.032937049865724,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99627685546875,291.1499938964844,284.25,283.6448669433594,291.0282287597656,297.1553039550781,290.9980773925781,1.0,0.1507445126771927,1.0,1.0,0.6791954040527344,1.0,-0.4886905252933502,0.2321900576353073,0.2565004825592041,0.0915631502866745,0.0,0.1500000059604644,0.0,25.00024032592773,25.0,10.07806396484375,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0458639673888683,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.0482969656586647,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5429417490959167,0.050000000745058,0.2291000187397003,290.99627685546875,291.1499938964844,284.25,283.6448669433594,291.0282287597656,297.1553039550781,290.9980773925781,1.0,0.1507445126771927,1.0,1.0,0.6791954040527344,1.0,-0.4886905252933502,0.2321900576353073,0.2565004825592041,0.0915631502866745,0.0,0.1500000059604644,0.0,25.00024032592773,25.0,10.07806396484375,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0036926269531,291.1499938964844,284.25,283.6400451660156,291.03857421875,297.15655517578125,291.0056457519531,1.0,0.1507443934679031,1.0,1.0,0.681371808052063,1.0,-0.4886909127235412,0.2318187654018402,0.256872147321701,0.0911015719175338,0.0,0.1500000059604644,0.0,25.00024032592773,25.0,11.03136920928955,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0036926269531,291.1499938964844,284.25,283.6400451660156,291.03857421875,297.15655517578125,291.0056457519531,1.0,0.1507443934679031,1.0,1.0,0.681371808052063,1.0,-0.4886909127235412,0.2318187654018402,0.256872147321701,0.0911015719175338,0.0,0.1500000059604644,0.0,25.00024032592773,25.0,11.03136920928955,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0118103027344,291.1499938964844,284.2541809082031,283.64019775390625,291.0501708984375,297.1609802246094,291.01397705078125,1.0,0.1507442891597747,1.0,1.0,0.6828889846801758,1.0,-0.4886910021305084,0.2315463423728943,0.2571446597576141,0.0908140987157821,0.0,0.1500000059604644,0.0,25.00023651123047,25.0,12.034461975097656,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0118103027344,291.1499938964844,284.2541809082031,283.64019775390625,291.0501708984375,297.1609802246094,291.01397705078125,1.0,0.1507442891597747,1.0,1.0,0.6828889846801758,1.0,-0.4886910021305084,0.2315463423728943,0.2571446597576141,0.0908140987157821,0.0,0.1500000059604644,0.0,25.00023651123047,25.0,12.034461975097656,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.229100227355957,291.0212097167969,291.1499938964844,284.2664489746094,283.6490478515625,291.0683898925781,297.1716003417969,291.0238037109375,1.0,0.1507441699504852,1.0,1.0,0.6844061017036438,1.0,-0.4886910021305084,0.2312757670879364,0.257415235042572,0.0905469059944152,0.0,0.1500000059604644,0.0,25.000232696533203,25.0,14.37551212310791,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.5429360866546631,0.050000000745058,0.229100227355957,291.0212097167969,291.1499938964844,284.2664489746094,283.6490478515625,291.0683898925781,297.1716003417969,291.0238037109375,1.0,0.1507441699504852,1.0,1.0,0.6844061017036438,1.0,-0.4886910021305084,0.2312757670879364,0.257415235042572,0.0905469059944152,0.0,0.1500000059604644,0.0,25.000232696533203,25.0,14.37551212310791,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
