time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.542936384677887,0.050000000745058,0.0458640083670616,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.542936384677887,0.050000000745058,0.0482970103621482,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.542936384677887,0.050000000745058,0.0356720052659511,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.542936384677887,0.050000000745058,0.0482970103621482,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.542936384677887,0.050000000745058,0.2291002124547958,291.0267639160156,291.1499938964844,284.27545166015625,283.65655517578125,291.0799865722656,297.1789245605469,291.0297241210937,1.0,0.1507441103458404,1.0,1.0,0.6851646900177002,1.0,-0.488690972328186,0.2311397939920425,0.2575511932373047,0.0904192626476287,0.0,0.1500000059604644,0.0,25.000232696533203,25.0,16.115463256835938,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0329895019531,291.1499938964844,284.2862854003906,283.66607666015625,291.09161376953125,297.18731689453125,291.03631591796875,1.0,0.1507440656423568,1.0,1.0,0.6855239272117615,1.0,-0.4886909425258636,0.2310688197612762,0.2576221227645874,0.0903602987527847,0.0,0.1500000059604644,0.0,25.00022315979004,25.0,17.90128517150879,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0472717285156,291.1499938964844,284.313232421875,283.6907958984375,291.1178283691406,297.20672607421875,291.0512390136719,1.0,0.1507439613342285,1.0,1.0,0.6862424612045288,1.0,-0.4886907935142517,0.2309330552816391,0.2577577531337738,0.0902600139379501,0.0,0.1500000059604644,0.0,25.000207901000977,25.0,21.6265869140625,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0472717285156,291.1499938964844,284.313232421875,283.6907958984375,291.1178283691406,297.20672607421875,291.0512390136719,1.0,0.1507439613342285,1.0,1.0,0.6862424612045288,1.0,-0.4886907935142517,0.2309330552816391,0.2577577531337738,0.0902600139379501,0.0,0.1500000059604644,0.0,25.000207901000977,25.0,21.6265869140625,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0458639748394489,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0482969731092453,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.035671979188919,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0482969731092453,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.2291000485420227,291.0643920898437,291.1499938964844,284.3468322753906,283.72265625,291.1489562988281,297.22930908203125,291.0691223144531,1.0,0.1507438719272613,1.0,1.0,0.6869609951972961,1.0,-0.4886906147003174,0.2307938933372497,0.2578967213630676,0.0901703163981437,0.0,0.1500000059604644,0.0,25.00019645690918,25.0,25.98702621459961,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0458639748394489,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0482969731092453,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.035671979188919,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.0482969731092453,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.5429409742355347,0.050000000745058,0.2291000485420227,291.0643920898437,291.1499938964844,284.3468322753906,283.72265625,291.1489562988281,297.22930908203125,291.0691223144531,1.0,0.1507438719272613,1.0,1.0,0.6869609951972961,1.0,-0.4886906147003174,0.2307938933372497,0.2578967213630676,0.0901703163981437,0.0,0.1500000059604644,0.0,25.00019645690918,25.0,25.98702621459961,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08453369140625,291.1499938964844,284.3865966796875,283.7611083984375,291.17987060546875,297.2545166015625,291.0899353027344,1.0,0.1507437825202942,1.0,1.0,0.6865026354789734,1.0,-0.4886903464794159,0.2308487743139267,0.2578415870666504,0.0902857854962349,0.0,0.1500000059604644,0.0,25.00016021728516,25.0,29.850175857543945,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0458639487624168,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0356719605624675,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5429441332817078,0.050000000745058,0.2290999293327331,291.08453369140625,291.1499938964844,284.3865966796875,283.7611083984375,291.17987060546875,297.2545166015625,291.0899353027344,1.0,0.1507437825202942,1.0,1.0,0.6865026354789734,1.0,-0.4886903464794159,0.2308487743139267,0.2578415870666504,0.0902857854962349,0.0,0.1500000059604644,0.0,25.00016021728516,25.0,29.850175857543945,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0356719382107257,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1070861816406,291.1499938964844,284.4320373535156,283.8056945800781,291.2139587402344,297.2819519042969,291.1131286621094,1.0,0.1507437229156494,1.0,1.0,0.6860443353652954,1.0,-0.488690048456192,0.230907529592514,0.257782518863678,0.0904151871800422,0.0,0.1500000059604644,0.0,25.000131607055664,25.0,33.49518966674805,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0356719382107257,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1070861816406,291.1499938964844,284.4320373535156,283.8056945800781,291.2139587402344,297.2819519042969,291.1131286621094,1.0,0.1507437229156494,1.0,1.0,0.6860443353652954,1.0,-0.488690048456192,0.230907529592514,0.257782518863678,0.0904151871800422,0.0,0.1500000059604644,0.0,25.000131607055664,25.0,33.49518966674805,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5429496765136719,0.050000000745058,0.0458639077842235,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5429496765136719,0.050000000745058,0.0356719270348548,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5429496765136719,0.050000000745058,0.0482969023287296,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5429496765136719,0.050000000745058,0.2290997058153152,291.119384765625,291.1499938964844,284.45672607421875,283.8301086425781,291.2323608398437,297.29644775390625,291.12579345703125,1.0,0.150743693113327,1.0,1.0,0.685815155506134,1.0,-0.4886898994445801,0.2309360951185226,0.2577538192272186,0.0904822424054145,0.0,0.1500000059604644,0.0,25.000120162963867,25.0,35.43814849853516,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429518818855286,0.050000000745058,0.045863889157772,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429518818855286,0.050000000745058,0.0356719121336936,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429518818855286,0.050000000745058,0.2290996313095092,291.13238525390625,291.1499938964844,284.482666015625,283.8558349609375,291.2488708496094,297.3114013671875,291.1390686035156,1.0,0.1507436782121658,1.0,1.0,0.6847463846206665,1.0,-0.4886897206306457,0.231102168560028,0.2575875520706177,0.0906879380345344,0.0,0.1500000059604644,0.0,25.00008773803711,25.0,37.00616836547852,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.045863851904869,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0482968464493751,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0356718860566616,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0482968464493751,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.2290994524955749,291.1595153808594,291.1499938964844,284.5380249023437,283.9110107421875,291.281982421875,297.3426818847656,291.16650390625,1.0,0.1507436633110046,1.0,1.0,0.6826088428497314,1.0,-0.4886893332004547,0.2314570546150207,0.2572322785854339,0.0911262705922126,0.0,0.1500000059604644,0.0,25.00002861022949,25.0,39.132301330566406,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.045863851904869,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0482968464493751,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0356718860566616,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.0482968464493751,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.542956531047821,0.050000000745058,0.2290994524955749,291.1595153808594,291.1499938964844,284.5380249023437,283.9110107421875,291.281982421875,297.3426818847656,291.16650390625,1.0,0.1507436633110046,1.0,1.0,0.6826088428497314,1.0,-0.4886893332004547,0.2314570546150207,0.2572322785854339,0.0911262705922126,0.0,0.1500000059604644,0.0,25.00002861022949,25.0,39.132301330566406,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1880798339844,291.1499938964844,284.59765625,283.9707336425781,291.3179626464844,297.3757629394531,291.1955261230469,1.0,0.1507436782121658,1.0,1.0,0.6804712414741516,1.0,-0.4886889457702636,0.2318176478147506,0.2568713128566742,0.091574415564537,0.0,0.1500000059604644,0.0,24.999980926513672,25.0,41.4224853515625,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1880798339844,291.1499938964844,284.59765625,283.9707336425781,291.3179626464844,297.3757629394531,291.1955261230469,1.0,0.1507436782121658,1.0,1.0,0.6804712414741516,1.0,-0.4886889457702636,0.2318176478147506,0.2568713128566742,0.091574415564537,0.0,0.1500000059604644,0.0,24.999980926513672,25.0,41.4224853515625,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5429659485816956,0.050000000745058,0.0458637811243534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5429659485816956,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5429659485816956,0.050000000745058,0.2290990799665451,291.2138977050781,291.1499938964844,284.6520080566406,284.0253295898437,291.3439636230469,297.4056396484375,291.22149658203125,1.0,0.1507437229156494,1.0,1.0,0.6768717765808105,1.0,-0.488688588142395,0.2324495315551757,0.2562390565872192,0.0922819897532463,0.0,0.1500000059604644,0.0,24.99989891052246,25.0,42.26100540161133,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5429666638374329,0.050000000745058,0.0356718264520168,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2181091308594,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.41064453125,291.2256774902344,1.0,0.1507437378168106,1.0,1.0,0.6762869954109192,1.0,-0.4886885285377502,0.2325560301542282,0.2561324834823608,0.0924008563160896,0.0,0.1500000059604644,0.0,24.99988555908203,25.0,42.25229644775391,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5429694056510925,0.050000000745058,0.2290989458560943,291.2332458496094,291.1499938964844,284.69439697265625,284.0680236816406,291.3633117675781,297.42901611328125,291.24078369140625,1.0,0.1507437825202942,1.0,1.0,0.6741723418235779,1.0,-0.4886882901191711,0.2329456806182861,0.2557426393032074,0.0928352177143096,0.0,0.1500000059604644,0.0,24.99984169006348,25.0,42.25640487670898,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.5429720282554626,0.050000000745058,0.048296719789505,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.5429720282554626,0.050000000745058,0.048296719789505,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466125488281,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2480773925781,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.447509765625,291.2556457519531,1.0,0.1507438272237777,1.0,1.0,0.672102689743042,1.0,-0.4886880815029144,0.233334019780159,0.2553540766239166,0.0932672098278999,0.0,0.1500000059604644,0.0,24.999801635742188,25.0,42.369815826416016,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5429747104644775,0.050000000745058,0.045863714069128,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5429747104644775,0.050000000745058,0.0356717780232429,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5429747104644775,0.050000000745058,0.0482967011630535,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.5429747104644775,0.050000000745058,0.2290987521409988,291.26318359375,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.4667053222656,291.27081298828125,1.0,0.1507438868284225,1.0,1.0,0.6700105667114258,1.0,-0.4886878728866577,0.2337338030338287,0.254954069852829,0.0937107801437377,0.0,0.1500000059604644,0.0,24.999765396118164,25.0,42.598026275634766,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5429776310920715,0.050000000745058,0.0458636917173862,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5429776310920715,0.050000000745058,0.0482966750860214,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5429776310920715,0.050000000745058,0.2290986329317093,291.27838134765625,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.48651123046875,291.2860107421875,1.0,0.1507439762353897,1.0,1.0,0.6668258905410767,1.0,-0.4886876344680786,0.2343490719795227,0.2543385624885559,0.0943683832883834,0.0,0.1500000059604644,0.0,24.999696731567383,25.0,42.30403518676758,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0458636470139026,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0482966303825378,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.2290984243154525,291.30780029296875,291.1499938964844,284.8691711425781,284.244384765625,291.429443359375,297.5282287597656,291.31494140625,1.0,0.1507441848516464,1.0,1.0,0.6604565978050232,1.0,-0.4886871874332428,0.2356602698564529,0.2530269026756286,0.0957617536187172,0.0,0.1500000059604644,0.0,24.99956703186035,25.0,40.2298583984375,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0458636470139026,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0356717258691787,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.0482966303825378,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.54298335313797,0.050000000745058,0.2290984243154525,291.30780029296875,291.1499938964844,284.8691711425781,284.244384765625,291.429443359375,297.5282287597656,291.31494140625,1.0,0.1507441848516464,1.0,1.0,0.6604565978050232,1.0,-0.4886871874332428,0.2356602698564529,0.2530269026756286,0.0957617536187172,0.0,0.1500000059604644,0.0,24.99956703186035,25.0,40.2298583984375,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.035671692341566,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.57373046875,291.3426208496094,1.0,0.1507444530725479,1.0,1.0,0.654087245464325,1.0,-0.4886867105960846,0.2370447367429733,0.2516419887542724,0.0972242206335067,0.0,0.1500000059604644,0.0,24.99944877624512,25.0,38.53805541992188,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.035671692341566,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.452880859375,297.57373046875,291.3426208496094,1.0,0.1507444530725479,1.0,1.0,0.654087245464325,1.0,-0.4886867105960846,0.2370447367429733,0.2516419887542724,0.0972242206335067,0.0,0.1500000059604644,0.0,24.99944877624512,25.0,38.53805541992188,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4659118652344,297.6220092773437,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456835865974426,1.0,-0.4886862337589264,0.2389807552099228,0.2497054934501648,0.0992308259010315,0.0,0.1500000059604644,0.0,24.99926948547364,25.0,35.17835235595703,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.4659118652344,297.6220092773437,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456835865974426,1.0,-0.4886862337589264,0.2389807552099228,0.2497054934501648,0.0992308259010315,0.0,0.1500000059604644,0.0,24.99926948547364,25.0,35.17835235595703,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.5429994463920593,0.050000000745058,0.035671629011631,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.5429994463920593,0.050000000745058,0.0482964999973773,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.5429994463920593,0.050000000745058,0.2290977984666824,291.3810119628906,291.1499938964844,285.07830810546875,284.4554748535156,291.47296142578125,297.6607971191406,291.3865661621094,1.0,0.150745153427124,1.0,1.0,0.6390259265899658,1.0,-0.4886858761310577,0.2406258434057235,0.2480600327253341,0.1009273529052734,0.0,0.1500000059604644,0.0,24.99913215637207,25.0,31.42434501647949,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5537981986999512,0.050000000745058,0.0457865409553051,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5537981986999512,0.050000000745058,0.0482154339551925,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5537981986999512,0.050000000745058,0.0356117561459541,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5537981986999512,0.050000000745058,0.0482154339551925,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.5888847708702087,0.1454398185014724,0.2661863565444946,291.3853759765625,291.1499938964844,285.0941467285156,284.471435546875,291.4706726074219,297.6710510253906,291.3899230957031,1.0,0.1511948704719543,1.0,1.0,0.6372798681259155,1.0,-0.5326541662216187,0.2633198499679565,0.2693343460559845,0.1096426546573638,0.0,0.1500000059604644,0.0,23.242706298828125,43.0,30.277482986450195,-0.0,29.66251945495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.6946749091148376,0.050000000745058,0.0452447086572647,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400390625,0.6946749091148376,0.050000000745058,0.0476448573172092,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399780273437,0.6946749091148376,0.050000000745058,0.0351903289556503,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393371582031,0.6946749091148376,0.050000000745058,0.0476448573172092,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5489501953125,0.969387412071228,0.1488133519887924,0.6073521971702576,291.5984191894531,291.1499938964844,285.13238525390625,284.50994873046875,291.3934631347656,297.6790466308594,291.40533447265625,1.0,0.1598387211561203,1.0,1.0,0.6330780386924744,1.0,-0.8329659700393677,0.4240764081478119,0.4088895618915558,0.150608941912651,0.0,0.1500000059604644,0.0,10.788371086120604,43.0,30.071617126464844,-0.0,54.27941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.6841968894004822,0.050000000745058,0.0452625267207622,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.6841968894004822,0.050000000745058,0.0476636216044425,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.6841968894004822,0.050000000745058,0.0352041870355606,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42706298828125,0.6841968894004822,0.050000000745058,0.0476636216044425,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185791015625,0.9286822080612184,0.1511900722980499,0.5638513565063477,291.4185791015625,291.04998779296875,285.170654296875,284.5484924316406,291.49658203125,297.6708374023437,291.4245910644531,1.0,0.1680836975574493,1.0,1.0,0.6281613707542419,1.0,-0.887554943561554,0.4387574195861816,0.4487975239753723,0.2087954431772232,0.0,0.1500000059604644,0.0,12.526947021484377,46.0,42.1280403137207,-0.0,58.62046432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.04527547955513,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0476772598922252,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0352142602205276,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0476772598922252,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.9658024311065674,0.1556123942136764,0.6456255912780762,291.4439697265625,290.95001220703125,285.24713134765625,284.62530517578125,291.4671630859375,297.6494445800781,291.4451599121094,1.0,0.1836926788091659,1.0,1.0,0.6183279752731323,1.0,-0.985785186290741,0.4918265342712402,0.4939586520195007,0.2434273362159729,0.0,0.1500000059604644,0.0,14.00368881225586,34.0,22.06551551818848,-0.0,77.87651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.04527547955513,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0476772598922252,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0352142602205276,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.6771935224533081,0.050000000745058,0.0476772598922252,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4439697265625,0.9658024311065674,0.1556123942136764,0.6456255912780762,291.4439697265625,290.95001220703125,285.24713134765625,284.62530517578125,291.4671630859375,297.6494445800781,291.4451599121094,1.0,0.1836926788091659,1.0,1.0,0.6183279752731323,1.0,-0.985785186290741,0.4918265342712402,0.4939586520195007,0.2434273362159729,0.0,0.1500000059604644,0.0,14.00368881225586,34.0,22.06551551818848,-0.0,77.87651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0452871546149253,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0476895533502101,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0352233424782753,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0476895533502101,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428405761719,0.9808759689331056,0.1598101705312729,0.695104718208313,291.4428405761719,290.8500061035156,285.3231201171875,284.701416015625,291.4291687011719,297.6283874511719,291.4417724609375,1.0,0.1928851455450058,1.0,1.0,0.6084945797920227,1.0,-1.04527747631073,0.5270849466323853,0.5181925296783447,0.2676728963851928,0.0,0.1500000059604644,0.0,15.05545139312744,25.0,-2.6874585151672363,-0.0,91.6108627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0452871546149253,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0476895533502101,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0352233424782753,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436340332031,0.6713581681251526,0.050000000745058,0.0476895533502101,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428405761719,0.9808759689331056,0.1598101705312729,0.695104718208313,291.4428405761719,290.8500061035156,285.3231201171875,284.701416015625,291.4291687011719,297.6283874511719,291.4417724609375,1.0,0.1928851455450058,1.0,1.0,0.6084945797920227,1.0,-1.04527747631073,0.5270849466323853,0.5181925296783447,0.2676728963851928,0.0,0.1500000059604644,0.0,15.05545139312744,25.0,-2.6874585151672363,-0.0,91.6108627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
