time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954460,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0452986173331737,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0477016232907772,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0352322570979595,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0477016232907772,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.98342627286911,0.1642315238714218,0.7175334095954895,291.4222412109375,290.75,285.3981018066406,284.7762756347656,291.3683776855469,297.6131591796875,291.4186096191406,1.0,0.1973683685064315,1.0,1.0,0.5959954261779785,1.0,-1.0722440481185913,0.5487961173057556,0.5234478712081909,0.2843527495861053,0.0,0.1500000059604644,0.0,15.71092414855957,25.0,-30.12373161315918,-0.0,98.64836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0452986173331737,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0477016232907772,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0352322570979595,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6660762429237366,0.050000000745058,0.0477016232907772,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.98342627286911,0.1642315238714218,0.7175334095954895,291.4222412109375,290.75,285.3981018066406,284.7762756347656,291.3683776855469,297.6131591796875,291.4186096191406,1.0,0.1973683685064315,1.0,1.0,0.5959954261779785,1.0,-1.0722440481185913,0.5487961173057556,0.5234478712081909,0.2843527495861053,0.0,0.1500000059604644,0.0,15.71092414855957,25.0,-30.12373161315918,-0.0,98.64836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.7992355227470398,0.1404924392700195,0.0786912515759468,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.6640687584877014,0.050000000745058,0.0477064363658428,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.6640687584877014,0.050000000745058,0.0352358110249042,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.6640687584877014,0.050000000745058,0.0477064363658428,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.970825731754303,0.166651651263237,0.6939359307289124,291.4046936035156,290.75,285.4350891113281,284.81304931640625,291.3414306640625,297.61968994140625,291.4006042480469,1.0,0.1995303183794021,1.0,1.0,0.5897426605224609,1.0,-1.0840123891830444,0.5592136979103088,0.5247986912727356,0.2924581468105316,0.0,0.1500000059604644,0.0,15.985922813415527,25.0,-40.54117584228516,-0.0,101.80152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.9289098381996156,0.1389887034893036,0.1236347630620002,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.8196672201156616,0.143712043762207,0.0898759514093399,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.7473376393318176,0.1383176147937774,0.0503256693482399,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3899841308594,0.6629944443702698,0.050000000745058,0.0477090179920196,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.9199671149253844,0.1700149327516555,0.6024083495140076,291.385498046875,290.6499938964844,285.4716186523437,284.84930419921875,291.3123779296875,297.6251220703125,291.38092041015625,1.0,0.2016375958919525,1.0,1.0,0.5834963321685791,1.0,-1.0968188047409058,0.5704012513160706,0.5264174938201904,0.3011487424373626,0.0,0.1500000059604644,0.0,16.220359802246094,45.0,-48.97195816040039,-0.0,105.18305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.948432207107544,0.1369105726480484,0.1241531297564506,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.9580705761909484,0.144410565495491,0.1344367712736129,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.9401754140853882,0.1385267078876495,0.0943502932786941,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.674589991569519,0.050000000745058,0.0476818904280662,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36346435546875,0.9045513868331908,0.174864575266838,0.5475412011146545,291.362548828125,290.6499938964844,285.5076904296875,284.885009765625,291.2823486328125,297.6288452148437,291.3576354980469,1.0,0.2075396925210952,1.0,1.0,0.5772414803504944,1.0,-1.1379752159118652,0.5965075492858887,0.5414676070213318,0.3191749155521393,0.0,0.1500000059604644,0.0,16.08599853515625,45.0,-57.40043258666992,-0.0,114.80207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.957235872745514,0.1361131817102432,0.1229194775223732,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9754619002342224,0.1446339040994644,0.1369733810424804,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9609684944152832,0.1377874463796615,0.0966699123382568,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.9432066082954408,0.1411235332489013,0.1243451237678527,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.895024299621582,0.1802007853984832,0.5124867558479309,291.3352966308594,290.1499938964844,285.5431823730469,284.9200439453125,291.232421875,297.6510009765625,291.32891845703125,1.0,0.2157152444124221,1.0,1.0,0.5671095252037048,1.0,-1.1921504735946655,0.6330267190933228,0.5591238141059875,0.3450982272624969,0.0,0.1500000059604644,0.0,16.397459030151367,65.0,-71.73125457763672,-0.0,129.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9271543622016908,0.1377159357070922,0.123528704047203,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.949200451374054,0.1463811099529266,0.1383169293403625,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9304797649383544,0.1388682425022125,0.0969648361206054,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9384061098098756,0.1417638957500457,0.1341906189918518,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9200876355171204,0.1898151040077209,0.6050251126289368,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.107666015625,297.6846618652344,291.2408752441406,1.0,0.2380011081695556,1.0,1.0,0.54683518409729,1.0,-1.3177249431610107,0.7189976572990417,0.5987272262573242,0.4062826335430145,0.0,0.1500000059604644,0.0,19.465087890625,85.0,-114.11192321777344,-0.0,173.5608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9271543622016908,0.1377159357070922,0.123528704047203,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25152587890625,0.949200451374054,0.1463811099529266,0.1383169293403625,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.9304797649383544,0.1388682425022125,0.0969648361206054,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9384061098098756,0.1417638957500457,0.1341906189918518,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9200876355171204,0.1898151040077209,0.6050251126289368,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.107666015625,297.6846618652344,291.2408752441406,1.0,0.2380011081695556,1.0,1.0,0.54683518409729,1.0,-1.3177249431610107,0.7189976572990417,0.5987272262573242,0.4062826335430145,0.0,0.1500000059604644,0.0,19.465087890625,85.0,-114.11192321777344,-0.0,173.5608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8978031873703003,0.141040951013565,0.1263559311628341,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.9171644449234008,0.1496381908655166,0.1411654204130172,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.9000030755996704,0.1420430988073349,0.0989791601896286,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.9049237370491028,0.1441044956445694,0.1361404955387115,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.9508846402168274,0.19627545773983,0.73572838306427,291.1294250488281,289.1499938964844,285.6786499023437,285.0523986816406,290.96148681640625,297.68292236328125,291.1187744140625,1.0,0.2678163051605224,1.0,1.0,0.5265607833862305,1.0,-1.4862070083618164,0.833298921585083,0.6529080867767334,0.486551284790039,0.0,0.1500000059604644,0.0,24.08433532714844,105.0,-157.69158935546875,-0.0,247.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8978031873703003,0.141040951013565,0.1263559311628341,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.9171644449234008,0.1496381908655166,0.1411654204130172,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.9000030755996704,0.1420430988073349,0.0989791601896286,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.9049237370491028,0.1441044956445694,0.1361404955387115,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.9508846402168274,0.19627545773983,0.73572838306427,291.1294250488281,289.1499938964844,285.6786499023437,285.0523986816406,290.96148681640625,297.68292236328125,291.1187744140625,1.0,0.2678163051605224,1.0,1.0,0.5265607833862305,1.0,-1.4862070083618164,0.833298921585083,0.6529080867767334,0.486551284790039,0.0,0.1500000059604644,0.0,24.08433532714844,105.0,-157.69158935546875,-0.0,247.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875427246094,0.8763634562492371,0.1440956890583038,0.1293462961912155,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.8947023153305054,0.1533423066139221,0.1447188258171081,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8787580132484436,0.1453562378883361,0.1014149188995361,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871459960937,0.8823577165603638,0.147084504365921,0.1389662623405456,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9831499457359314,0.1992614269256591,0.8944016695022583,290.8786315917969,288.6499938964844,285.7415466308594,285.1129455566406,290.51544189453125,297.64697265625,290.8526306152344,1.0,0.3044937252998352,1.0,1.0,0.4780539274215698,1.0,-1.6978883743286133,1.0197696685791016,0.6781187057495117,0.6286993026733398,0.0,0.1500000059604644,0.0,30.08161735534668,125.0,-346.5446472167969,-0.0,363.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875427246094,0.8763634562492371,0.1440956890583038,0.1293462961912155,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863525390625,0.8947023153305054,0.1533423066139221,0.1447188258171081,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88739013671875,0.8787580132484436,0.1453562378883361,0.1014149188995361,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871459960937,0.8823577165603638,0.147084504365921,0.1389662623405456,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9831499457359314,0.1992614269256591,0.8944016695022583,290.8786315917969,288.6499938964844,285.7415466308594,285.1129455566406,290.51544189453125,297.64697265625,290.8526306152344,1.0,0.3044937252998352,1.0,1.0,0.4780539274215698,1.0,-1.6978883743286133,1.0197696685791016,0.6781187057495117,0.6286993026733398,0.0,0.1500000059604644,0.0,30.08161735534668,125.0,-346.5446472167969,-0.0,363.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4804992675781,0.7170526385307312,0.1452924907207489,0.1319117993116378,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.732414722442627,0.1560927629470825,0.1486869901418686,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4801940917969,0.7196804285049438,0.1471697390079498,0.1037827804684639,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798583984375,0.7226395606994629,0.1492616087198257,0.1423620134592056,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.7945073843002319,0.1997979432344436,0.9035910964012146,290.4693298339844,288.1499938964844,285.8006286621094,285.1690673828125,289.95684814453125,297.5904846191406,290.4359130859375,1.0,0.3367749750614166,1.0,1.0,0.4295470714569092,1.0,-1.7167221307754517,1.114688277244568,0.6020339131355286,0.7211161255836487,0.0,0.1500000059604644,0.0,58.4289665222168,113.0,-532.5552368164062,-0.0,458.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4804992675781,0.7170526385307312,0.1452924907207489,0.1319117993116378,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787902832031,0.732414722442627,0.1560927629470825,0.1486869901418686,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4801940917969,0.7196804285049438,0.1471697390079498,0.1037827804684639,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798583984375,0.7226395606994629,0.1492616087198257,0.1423620134592056,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.7945073843002319,0.1997979432344436,0.9035910964012146,290.4693298339844,288.1499938964844,285.8006286621094,285.1690673828125,289.95684814453125,297.5904846191406,290.4359130859375,1.0,0.3367749750614166,1.0,1.0,0.4295470714569092,1.0,-1.7167221307754517,1.114688277244568,0.6020339131355286,0.7211161255836487,0.0,0.1500000059604644,0.0,58.4289665222168,113.0,-532.5552368164062,-0.0,458.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2384948730469,0.6905149221420288,0.1453871726989746,0.1325044780969619,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23651123046875,0.7087472081184387,0.1571781486272812,0.1501910537481308,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23809814453125,0.6939389109611511,0.147653192281723,0.10450030118227,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377014160156,0.6976428031921387,0.1500966846942901,0.1436191797256469,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2308654785156,0.7652572393417358,0.1998374909162521,0.9059895873069764,290.22637939453125,288.1499938964844,285.8285522460937,285.1952819824219,289.65789794921875,297.5625915527344,290.1903076171875,1.0,0.3470728695392608,1.0,1.0,0.4052936732769012,1.0,-1.724495768547058,1.1649746894836426,0.5595210194587708,0.769716203212738,0.0,0.1500000059604644,0.0,68.427001953125,113.0,-607.9541015625,-0.0,492.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.6743036508560181,0.1452251076698303,0.1327441036701202,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9675598144531,0.6937425136566162,0.1580891758203506,0.1514186114072799,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695129394531,0.6782615780830383,0.1479051113128662,0.1049670279026031,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689636230469,0.6824799180030823,0.1507753282785415,0.1446187049150467,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613037109375,0.7486116290092468,0.1996922343969345,0.9071045517921448,289.95611572265625,287.6499938964844,285.8553771972656,285.22021484375,289.2962646484375,297.53466796875,289.9139709472656,1.0,0.3545100092887878,1.0,1.0,0.376280665397644,1.0,-1.729360580444336,1.2237789630889893,0.5055816173553467,0.8273937106132507,0.0,0.1500000059604644,0.0,75.68929290771484,101.0,-696.0477294921875,-0.0,516.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.6572914123535156,0.1441511064767837,0.1323209553956985,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.6792643070220947,0.1593464761972427,0.1531200855970382,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348388671875,0.6623286604881287,0.1476993560791015,0.1052370890974998,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.6678155660629272,0.151613563299179,0.1459103971719741,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255615234375,0.7319052219390869,0.1987543404102325,0.9054807424545288,289.319580078125,287.1499938964844,285.90533447265625,285.26580810546875,288.5544128417969,297.4776916503906,289.2724304199219,1.0,0.3624091446399688,1.0,1.0,0.318254679441452,1.0,-1.730827808380127,1.3384290933609009,0.3923987150192261,0.9414962530136108,0.0,0.1500000059604644,0.0,84.17364501953125,89.0,-846.818115234375,-0.0,542.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.6572914123535156,0.1441511064767837,0.1323209553956985,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.6792643070220947,0.1593464761972427,0.1531200855970382,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348388671875,0.6623286604881287,0.1476993560791015,0.1052370890974998,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.6678155660629272,0.151613563299179,0.1459103971719741,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255615234375,0.7319052219390869,0.1987543404102325,0.9054807424545288,289.319580078125,287.1499938964844,285.90533447265625,285.26580810546875,288.5544128417969,297.4776916503906,289.2724304199219,1.0,0.3624091446399688,1.0,1.0,0.318254679441452,1.0,-1.730827808380127,1.3384290933609009,0.3923987150192261,0.9414962530136108,0.0,0.1500000059604644,0.0,84.17364501953125,89.0,-846.818115234375,-0.0,542.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714172363281,0.6507210731506348,0.1423040181398391,0.1309076100587844,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675109863281,0.6759364604949951,0.1599398553371429,0.1539312601089477,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703796386719,0.6569347381591797,0.1467037796974182,0.1047376617789268,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66925048828125,0.6641088724136353,0.1518573015928268,0.1463686674833297,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.7259873151779175,0.1970101743936538,0.8989977836608887,288.65509033203125,287.25,285.95001220703125,285.3053894042969,287.8642578125,297.419921875,288.6082458496094,1.0,0.3633491396903991,1.0,1.0,0.2602286636829376,1.0,-1.7222776412963867,1.43821382522583,0.2840638756752014,1.0428099632263184,0.0,0.1500000059604644,0.0,86.52528381347656,77.0,-902.1621704101562,-0.0,544.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714172363281,0.6507210731506348,0.1423040181398391,0.1309076100587844,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675109863281,0.6759364604949951,0.1599398553371429,0.1539312601089477,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703796386719,0.6569347381591797,0.1467037796974182,0.1047376617789268,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66925048828125,0.6641088724136353,0.1518573015928268,0.1463686674833297,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.7259873151779175,0.1970101743936538,0.8989977836608887,288.65509033203125,287.25,285.95001220703125,285.3053894042969,287.8642578125,297.419921875,288.6082458496094,1.0,0.3633491396903991,1.0,1.0,0.2602286636829376,1.0,-1.7222776412963867,1.43821382522583,0.2840638756752014,1.0428099632263184,0.0,0.1500000059604644,0.0,86.52528381347656,77.0,-902.1621704101562,-0.0,544.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07391357421875,0.6495991349220276,0.1398674994707107,0.1288021653890609,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702209472656,0.678495466709137,0.1597017049789428,0.1538776904344558,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0728759765625,0.6571040153503418,0.145061120390892,0.1036690697073936,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716857910156,0.6662198901176453,0.1514237523078918,0.1460949778556823,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7257710695266724,0.1944621950387954,0.8882948756217957,288.0602111816406,287.3500061035156,285.9911804199219,285.3408508300781,287.3641052246094,297.3619079589844,288.0215759277344,1.0,0.3594478368759155,1.0,1.0,0.2111375331878662,1.0,-1.70522940158844,1.5016926527023315,0.2035367637872696,1.109675407409668,0.0,0.1500000059604644,0.0,84.7370376586914,65.0,-824.1403198242188,-0.0,528.3539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07391357421875,0.6495991349220276,0.1398674994707107,0.1288021653890609,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702209472656,0.678495466709137,0.1597017049789428,0.1538776904344558,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0728759765625,0.6571040153503418,0.145061120390892,0.1036690697073936,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716857910156,0.6662198901176453,0.1514237523078918,0.1460949778556823,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7257710695266724,0.1944621950387954,0.8882948756217957,288.0602111816406,287.3500061035156,285.9911804199219,285.3408508300781,287.3641052246094,297.3619079589844,288.0215759277344,1.0,0.3594478368759155,1.0,1.0,0.2111375331878662,1.0,-1.70522940158844,1.5016926527023315,0.2035367637872696,1.109675407409668,0.0,0.1500000059604644,0.0,84.7370376586914,65.0,-824.1403198242188,-0.0,528.3539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.6523481607437134,0.1371209919452667,0.1262216866016388,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779724121094,0.6850469708442688,0.1587851643562317,0.1529719531536102,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.6612657904624939,0.1430505663156509,0.1021814346313476,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792541503906,0.6722245216369629,0.1503418982028961,0.1450328826904297,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57403564453125,0.7295621633529663,0.191391572356224,0.8741561770439148,287.5697326660156,287.45001220703125,286.03106689453125,285.37457275390625,286.9745788574219,297.3138427734375,287.5372619628906,1.0,0.3519791960716247,1.0,1.0,0.1620464026927948,1.0,-1.6810094118118286,1.5422418117523191,0.1387676149606704,1.155120611190796,0.0,0.1500000059604644,0.0,80.09538269042969,53.0,-704.5413818359375,-0.0,499.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.6523481607437134,0.1371209919452667,0.1262216866016388,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779724121094,0.6850469708442688,0.1587851643562317,0.1529719531536102,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.6612657904624939,0.1430505663156509,0.1021814346313476,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792541503906,0.6722245216369629,0.1503418982028961,0.1450328826904297,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57403564453125,0.7295621633529663,0.191391572356224,0.8741561770439148,287.5697326660156,287.45001220703125,286.03106689453125,285.37457275390625,286.9745788574219,297.3138427734375,287.5372619628906,1.0,0.3519791960716247,1.0,1.0,0.1620464026927948,1.0,-1.6810094118118286,1.5422418117523191,0.1387676149606704,1.155120611190796,0.0,0.1500000059604644,0.0,80.09538269042969,53.0,-704.5413818359375,-0.0,499.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.6553742289543152,0.1357525289058685,0.1248748824000358,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506164550781,0.6900456547737122,0.1582159250974655,0.1523468792438507,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533630371094,0.6650875210762024,0.14203642308712,0.1013859435915947,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3520202636719,0.6769030690193176,0.1496919691562652,0.1443303823471069,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.7331178188323975,0.1898116171360016,0.8665657043457031,287.3416442871094,287.45001220703125,286.050537109375,285.3908386230469,286.6841125488281,297.292724609375,287.3035583496094,1.0,0.3472518622875213,1.0,1.0,0.1375008374452591,1.0,-1.6677298545837402,1.577456831932068,0.0902730375528335,1.1929351091384888,0.0,0.1500000059604644,0.0,76.91921997070312,53.0,-697.0858764648438,-0.0,482.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1176452636719,0.6594659090042114,0.1343747079372406,0.1235182359814643,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.6961168050765991,0.1575723439455032,0.1516436785459518,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.6700260639190674,0.1410064846277237,0.1005751192569732,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.6826549172401428,0.1489717811346054,0.1435527205467224,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.7377133965492249,0.1881891191005706,0.8587746024131775,287.1083374023437,287.54998779296875,286.0697326660156,285.4066772460937,286.65252685546875,297.2729797363281,287.08660888671875,1.0,0.3419889807701111,1.0,1.0,0.1378345787525177,1.0,-1.653996467590332,1.567859768867493,0.0861367732286453,1.18622624874115,0.0,0.1500000059604644,0.0,73.33805084228516,41.0,-610.1729125976562,-0.0,464.3591918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.6726388335227966,0.1321630924940109,0.1210484951734542,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7128856182098389,0.1565695703029632,0.1502714455127716,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.6850100159645081,0.139426440000534,0.0991138666868209,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.698992133140564,0.1478055864572525,0.1420300304889679,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.7517509460449219,0.1853858977556228,0.8439517021179199,286.92547607421875,287.6499938964844,286.1072998046875,285.4372863769531,286.6893615722656,297.2418518066406,286.91632080078125,1.0,0.3302235305309295,1.0,1.0,0.1385020464658737,1.0,-1.6280015707015991,1.5427974462509155,0.0852040871977806,1.1665672063827517,0.0,0.1500000059604644,0.0,64.97698211669922,29.0,-325.1582336425781,-0.0,425.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.6726388335227966,0.1321630924940109,0.1210484951734542,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.7128856182098389,0.1565695703029632,0.1502714455127716,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.6850100159645081,0.139426440000534,0.0991138666868209,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.698992133140564,0.1478055864572525,0.1420300304889679,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.7517509460449219,0.1853858977556228,0.8439517021179199,286.92547607421875,287.6499938964844,286.1072998046875,285.4372863769531,286.6893615722656,297.2418518066406,286.91632080078125,1.0,0.3302235305309295,1.0,1.0,0.1385020464658737,1.0,-1.6280015707015991,1.5427974462509155,0.0852040871977806,1.1665672063827517,0.0,0.1500000059604644,0.0,64.97698211669922,29.0,-325.1582336425781,-0.0,425.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.696336030960083,0.1308617293834686,0.1193292289972305,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84136962890625,0.7369722723960876,0.1562037467956543,0.1494008600711822,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417663574219,0.7102026343345642,0.1386322528123855,0.0981530472636222,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.7239015698432922,0.1472570747137069,0.1409908384084701,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.7765846848487854,0.1834254413843155,0.8324621319770813,286.8403625488281,287.75,286.14385986328125,285.46649169921875,286.7275085449219,297.2231140136719,286.8362121582031,1.0,0.3174041509628296,1.0,1.0,0.1391695290803909,1.0,-1.6086920499801636,1.5238417387008667,0.0848503857851028,1.1515991687774658,0.0,0.1500000059604644,0.0,55.18474197387695,25.0,-160.1830291748047,-0.0,388.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.696336030960083,0.1308617293834686,0.1193292289972305,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84136962890625,0.7369722723960876,0.1562037467956543,0.1494008600711822,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417663574219,0.7102026343345642,0.1386322528123855,0.0981530472636222,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.7239015698432922,0.1472570747137069,0.1409908384084701,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409423828125,0.7765846848487854,0.1834254413843155,0.8324621319770813,286.8403625488281,287.75,286.14385986328125,285.46649169921875,286.7275085449219,297.2231140136719,286.8362121582031,1.0,0.3174041509628296,1.0,1.0,0.1391695290803909,1.0,-1.6086920499801636,1.5238417387008667,0.0848503857851028,1.1515991687774658,0.0,0.1500000059604644,0.0,55.18474197387695,25.0,-160.1830291748047,-0.0,388.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.7239998579025269,0.1304183602333068,0.1184033304452896,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7664461731910706,0.1565298438072204,0.1491922736167907,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.7373928427696228,0.1385642290115356,0.097721591591835,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7516743540763855,0.1473815590143203,0.1405975073575973,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8075231909751892,0.1823263466358184,0.8248856663703918,286.9325256347656,287.8500061035156,286.1795654296875,285.49444580078125,287.08367919921875,297.2145080566406,286.9464111328125,1.0,0.3068609237670898,1.0,1.0,0.1688203066587448,1.0,-1.5972375869750977,1.465424656867981,0.1318128854036331,1.095699667930603,0.0,0.1500000059604644,0.0,46.73020935058594,25.0,102.57386779785156,-0.0,359.1826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.7239998579025269,0.1304183602333068,0.1184033304452896,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7664461731910706,0.1565298438072204,0.1491922736167907,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.7373928427696228,0.1385642290115356,0.097721591591835,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7516743540763855,0.1473815590143203,0.1405975073575973,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8075231909751892,0.1823263466358184,0.8248856663703918,286.9325256347656,287.8500061035156,286.1795654296875,285.49444580078125,287.08367919921875,297.2145080566406,286.9464111328125,1.0,0.3068609237670898,1.0,1.0,0.1688203066587448,1.0,-1.5972375869750977,1.465424656867981,0.1318128854036331,1.095699667930603,0.0,0.1500000059604644,0.0,46.73020935058594,25.0,102.57386779785156,-0.0,359.1826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.752938985824585,0.130947396159172,0.1184369921684265,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8010333180427551,0.1577198058366775,0.149868294596672,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.7682793736457825,0.1393396556377411,0.0979376435279846,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.7845701575279236,0.1483434587717056,0.1410635560750961,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8392219543457031,0.1822561621665954,0.8222776055335999,287.108154296875,287.95001220703125,286.2144775390625,285.521240234375,287.3379211425781,297.2154541015625,287.1231689453125,1.0,0.2995251715183258,1.0,1.0,0.1984710693359375,1.0,-1.595772624015808,1.4315890073776243,0.1641837060451507,1.0622432231903076,0.0,0.1500000059604644,0.0,40.19774627685547,25.0,214.4369659423828,-0.0,340.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.752938985824585,0.130947396159172,0.1184369921684265,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8010333180427551,0.1577198058366775,0.149868294596672,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.7682793736457825,0.1393396556377411,0.0979376435279846,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.7845701575279236,0.1483434587717056,0.1410635560750961,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.8392219543457031,0.1822561621665954,0.8222776055335999,287.108154296875,287.95001220703125,286.2144775390625,285.521240234375,287.3379211425781,297.2154541015625,287.1231689453125,1.0,0.2995251715183258,1.0,1.0,0.1984710693359375,1.0,-1.595772624015808,1.4315890073776243,0.1641837060451507,1.0622432231903076,0.0,0.1500000059604644,0.0,40.19774627685547,25.0,214.4369659423828,-0.0,340.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.7695479989051819,0.1314802467823028,0.1187357306480407,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.819117546081543,0.1585703641176223,0.1504868865013122,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073059082031,0.7858860492706299,0.1399662345647812,0.0982424169778823,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.8028750419616699,0.1490735560655594,0.1415703445672989,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103271484375,0.8566063046455383,0.1825197339057922,0.8225209712982178,287.212646484375,287.95001220703125,286.2316589355469,285.53424072265625,287.4801940917969,297.2176513671875,287.22979736328125,1.0,0.2968325614929199,1.0,1.0,0.2132964432239532,1.0,-1.598138451576233,1.4152133464813232,0.1829251497983932,1.045427322387695,0.0,0.1500000059604644,0.0,37.50679016113281,25.0,257.6029663085937,-0.0,334.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
