time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956560,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7879664301872253,0.1321640163660049,0.1191853135824203,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8374179601669312,0.1595659255981445,0.1512572765350341,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8049630522727966,0.1407271176576614,0.0986517667770385,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8215143084526062,0.1499449610710144,0.1422253996133804,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.8759734630584717,0.1829500347375869,0.8235896229743958,287.3276672363281,288.04998779296875,286.24871826171875,285.5469970703125,287.61590576171875,297.2210998535156,287.3456726074219,1.0,0.2946690022945404,1.0,1.0,0.2261053472757339,1.0,-1.6021621227264404,1.4013432264328003,0.2008189260959625,1.0307676792144775,0.0,0.1500000059604644,0.0,35.10074996948242,25.0,290.1783752441406,-0.0,329.90020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.8281974196434021,0.1339206248521804,0.1204854846000671,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8805110454559326,0.1619527637958526,0.1532179564237594,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8445886373519897,0.1426134705543518,0.0997583270072937,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.8622263073921204,0.1520734578371048,0.1439455300569534,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.9222856163978576,0.1842589378356933,0.8279793858528137,287.5751342773437,288.1499938964844,286.2823791503906,285.57183837890625,287.90447998046875,297.23114013671875,287.5953369140625,1.0,0.2917777001857757,1.0,1.0,0.2517231106758117,1.0,-1.614737868309021,1.374213933944702,0.2405238598585128,1.0011277198791504,0.0,0.1500000059604644,0.0,31.02590751647949,25.0,338.4027099609375,-0.0,324.9501342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.8281974196434021,0.1339206248521804,0.1204854846000671,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.8805110454559326,0.1619527637958526,0.1532179564237594,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.8445886373519897,0.1426134705543518,0.0997583270072937,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.8622263073921204,0.1520734578371048,0.1439455300569534,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.9222856163978576,0.1842589378356933,0.8279793858528137,287.5751342773437,288.1499938964844,286.2823791503906,285.57183837890625,287.90447998046875,297.23114013671875,287.5953369140625,1.0,0.2917777001857757,1.0,1.0,0.2517231106758117,1.0,-1.614737868309021,1.374213933944702,0.2405238598585128,1.0011277198791504,0.0,0.1500000059604644,0.0,31.02590751647949,25.0,338.4027099609375,-0.0,324.9501342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.8762197494506836,0.1361256688833236,0.1222273409366607,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.9386846423149108,0.1648117154836654,0.1556626260280609,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.8951339721679688,0.1449370235204696,0.1011968106031417,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.9159964919090272,0.1546608805656433,0.1461374014616012,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.9794946908950806,0.1860941499471664,0.8349249958992004,287.8544311523437,288.25,286.31561279296875,285.5959167480469,288.2195739746094,297.24432373046875,287.876708984375,1.0,0.2904839813709259,1.0,1.0,0.2773409187793731,1.0,-1.6324068307876587,1.3466323614120483,0.2857744693756103,0.9699769616127014,0.0,0.1500000059604644,0.0,27.721677780151367,25.0,382.3997802734375,-0.0,324.60162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.8762197494506836,0.1361256688833236,0.1222273409366607,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.849609375,0.9386846423149108,0.1648117154836654,0.1556626260280609,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.8951339721679688,0.1449370235204696,0.1011968106031417,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486633300781,0.9159964919090272,0.1546608805656433,0.1461374014616012,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.9794946908950806,0.1860941499471664,0.8349249958992004,287.8544311523437,288.25,286.31561279296875,285.5959167480469,288.2195739746094,297.24432373046875,287.876708984375,1.0,0.2904839813709259,1.0,1.0,0.2773409187793731,1.0,-1.6324068307876587,1.3466323614120483,0.2857744693756103,0.9699769616127014,0.0,0.1500000059604644,0.0,27.721677780151367,25.0,382.3997802734375,-0.0,324.60162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073913574219,0.8946738243103027,0.1386521458625793,0.1244096532464027,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097717285156,0.9603641033172609,0.1680406033992767,0.158605471253395,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10821533203125,0.9147084951400756,0.1475975513458252,0.1029810011386871,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9380782842636108,0.1576053351163864,0.1488150209188461,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11083984375,0.9887649416923524,0.1885891407728195,0.8264254331588745,288.1133117675781,288.3500061035156,286.3484802246094,285.6192932128906,288.4188537597656,297.2594909667969,288.13006591796875,1.0,0.2896516919136047,1.0,1.0,0.291385680437088,1.0,-1.6331071853637695,1.3225706815719604,0.3105364739894867,0.946023166179657,0.0,0.1500000059604644,0.0,26.930116653442383,28.0,348.6634826660156,-0.0,322.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073913574219,0.8946738243103027,0.1386521458625793,0.1244096532464027,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097717285156,0.9603641033172609,0.1680406033992767,0.158605471253395,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10821533203125,0.9147084951400756,0.1475975513458252,0.1029810011386871,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.9380782842636108,0.1576053351163864,0.1488150209188461,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11083984375,0.9887649416923524,0.1885891407728195,0.8264254331588745,288.1133117675781,288.3500061035156,286.3484802246094,285.6192932128906,288.4188537597656,297.2594909667969,288.13006591796875,1.0,0.2896516919136047,1.0,1.0,0.291385680437088,1.0,-1.6331071853637695,1.3225706815719604,0.3105364739894867,0.946023166179657,0.0,0.1500000059604644,0.0,26.930116653442383,28.0,348.6634826660156,-0.0,322.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8966454267501831,0.1412981301546096,0.1267700344324112,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.962960720062256,0.1715200245380401,0.1618427187204361,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.917003095149994,0.1504592448472976,0.1049513518810272,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9407088160514832,0.16078682243824,0.1517751216888427,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.9817426800727844,0.1919847428798675,0.8158063888549805,288.3302001953125,288.45001220703125,286.3811340332031,285.6421203613281,288.61297607421875,297.27471923828125,288.3463134765625,1.0,0.2900805473327636,1.0,1.0,0.3054304420948028,1.0,-1.633663296699524,1.2982745170593262,0.3353886902332306,0.9215455055236816,0.0,0.1500000059604644,0.0,27.1528263092041,31.0,314.3612365722656,-0.0,323.5618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8966454267501831,0.1412981301546096,0.1267700344324112,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.962960720062256,0.1715200245380401,0.1618427187204361,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.917003095149994,0.1504592448472976,0.1049513518810272,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9407088160514832,0.16078682243824,0.1517751216888427,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.9817426800727844,0.1919847428798675,0.8158063888549805,288.3302001953125,288.45001220703125,286.3811340332031,285.6421203613281,288.61297607421875,297.27471923828125,288.3463134765625,1.0,0.2900805473327636,1.0,1.0,0.3054304420948028,1.0,-1.633663296699524,1.2982745170593262,0.3353886902332306,0.9215455055236816,0.0,0.1500000059604644,0.0,27.1528263092041,31.0,314.3612365722656,-0.0,323.5618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43133544921875,0.8972364664077759,0.1426624506711959,0.1279867589473724,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335327148437,0.9638981223106384,0.1733497381210327,0.1635484993457794,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.917769491672516,0.1519580334424972,0.1059861257672309,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9416412115097046,0.1624604761600494,0.153336226940155,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9784775376319884,0.1939229667186737,0.8128949403762817,288.4365234375,288.45001220703125,286.3973693847656,285.6533508300781,288.71319580078125,297.2829284667969,288.4524841308594,1.0,0.290774792432785,1.0,1.0,0.3124528229236603,1.0,-1.636791110038757,1.287881851196289,0.3489093482494354,0.910491406917572,0.0,0.1500000059604644,0.0,27.351163864135746,31.0,305.5709533691406,-0.0,325.6679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.52783203125,0.8976903557777405,0.1440521776676178,0.1292287409305572,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.964716374874115,0.1752276867628097,0.1653056144714355,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284118652344,0.9184011816978456,0.1534897685050964,0.1070485487580299,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.9424456357955932,0.1641776114702224,0.1549441218376159,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52978515625,0.97540283203125,0.1959679871797561,0.8111992478370667,288.5317077636719,288.54998779296875,286.41363525390625,285.6644897460937,288.74639892578125,297.2916259765625,288.5427551269531,1.0,0.2917582988739013,1.0,1.0,0.3129255771636963,1.0,-1.6415603160858154,1.289633870124817,0.3519264757633209,0.9112038612365724,0.0,0.1500000059604644,0.0,27.598682403564453,34.0,269.2599182128906,-0.0,328.7668762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.8983145952224731,0.1467815190553665,0.1317107379436493,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6460876464844,0.9661182761192322,0.178974375128746,0.1688668727874755,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.9193413257598876,0.156493455171585,0.1091734170913696,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457824707031,0.9437959790229796,0.1675955802202224,0.1581976413726806,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.970482051372528,0.2001356333494186,0.8120630383491516,288.6473693847656,288.6499938964844,286.44610595703125,285.68658447265625,288.7945556640625,297.308349609375,288.6546936035156,1.0,0.2945888042449951,1.0,1.0,0.3138710558414459,1.0,-1.6563076972961426,1.298301339149475,0.3580063283443451,0.9166969060897828,0.0,0.1500000059604644,0.0,28.221784591674805,37.0,182.53436279296875,-0.0,338.0592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.8983145952224731,0.1467815190553665,0.1317107379436493,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6460876464844,0.9661182761192322,0.178974375128746,0.1688668727874755,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454162597656,0.9193413257598876,0.156493455171585,0.1091734170913696,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457824707031,0.9437959790229796,0.1675955802202224,0.1581976413726806,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.970482051372528,0.2001356333494186,0.8120630383491516,288.6473693847656,288.6499938964844,286.44610595703125,285.68658447265625,288.7945556640625,297.308349609375,288.6546936035156,1.0,0.2945888042449951,1.0,1.0,0.3138710558414459,1.0,-1.6563076972961426,1.298301339149475,0.3580063283443451,0.9166969060897828,0.0,0.1500000059604644,0.0,28.221784591674805,37.0,182.53436279296875,-0.0,338.0592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.8987908959388733,0.1493930369615554,0.1340922862291336,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9674160480499268,0.182618498802185,0.1723479181528091,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334899902344,0.9200533628463744,0.1593442261219024,0.1111987680196762,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.9450231790542604,0.1709053963422775,0.1613648980855941,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9679874777793884,0.2041589617729187,0.8190038204193115,288.73504638671875,288.75,286.4786682128906,285.7084350585937,288.8460693359375,297.32421875,288.7409362792969,1.0,0.2985227108001709,1.0,1.0,0.3148165345191955,1.0,-1.677913784980774,1.3117307424545288,0.3661830723285675,0.9255058765411376,0.0,0.1500000059604644,0.0,28.98933219909668,55.0,134.58091735839844,-0.0,351.5377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.8987908959388733,0.1493930369615554,0.1340922862291336,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9674160480499268,0.182618498802185,0.1723479181528091,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334899902344,0.9200533628463744,0.1593442261219024,0.1111987680196762,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.9450231790542604,0.1709053963422775,0.1613648980855941,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9679874777793884,0.2041589617729187,0.8190038204193115,288.73504638671875,288.75,286.4786682128906,285.7084350585937,288.8460693359375,297.32421875,288.7409362792969,1.0,0.2985227108001709,1.0,1.0,0.3148165345191955,1.0,-1.677913784980774,1.3117307424545288,0.3661830723285675,0.9255058765411376,0.0,0.1500000059604644,0.0,28.98933219909668,55.0,134.58091735839844,-0.0,351.5377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80780029296875,0.8981372117996216,0.1519515067338943,0.1364112943410873,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.9675161242485046,0.186197817325592,0.1757548600435257,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.919428050518036,0.1621353775262832,0.1131622865796089,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.9449235796928406,0.1741528213024139,0.1644573807716369,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.978263020515442,0.2074864357709884,0.8632498979568481,288.8094787597656,288.8500061035156,286.51141357421875,285.730224609375,288.905029296875,297.3351745605469,288.8150634765625,1.0,0.3103891909122467,1.0,1.0,0.3145874142646789,1.0,-1.7440414428710938,1.3583505153656006,0.3856909275054931,0.9577170014381408,0.0,0.1500000059604644,0.0,30.781381607055664,58.0,111.12732696533205,-0.0,393.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80780029296875,0.8981372117996216,0.1519515067338943,0.1364112943410873,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.9675161242485046,0.186197817325592,0.1757548600435257,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.919428050518036,0.1621353775262832,0.1131622865796089,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083190917969,0.9449235796928406,0.1741528213024139,0.1644573807716369,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.80865478515625,0.978263020515442,0.2074864357709884,0.8632498979568481,288.8094787597656,288.8500061035156,286.51141357421875,285.730224609375,288.905029296875,297.3351745605469,288.8150634765625,1.0,0.3103891909122467,1.0,1.0,0.3145874142646789,1.0,-1.7440414428710938,1.3583505153656006,0.3856909275054931,0.9577170014381408,0.0,0.1500000059604644,0.0,30.781381607055664,58.0,111.12732696533205,-0.0,393.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810729980469,0.8986659049987793,0.1543573141098022,0.1386224925518036,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817749023437,0.9688483476638794,0.1896219849586486,0.1790436208248138,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8813171386719,0.9202812314033508,0.1648419350385666,0.1150757223367691,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9462287425994872,0.1772734224796295,0.1674516350030899,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819885253906,0.9905150532722472,0.2092897593975067,0.91500723361969,288.8826904296875,288.95001220703125,286.5444641113281,285.7520446777344,288.9659729003906,297.3359680175781,288.8876037597656,1.0,0.3227002918720245,1.0,1.0,0.3143582940101623,1.0,-1.8186066150665283,1.4105815887451172,0.4080251157283783,0.9941830039024352,0.0,0.1500000059604644,0.0,32.755069732666016,61.0,101.3854751586914,-0.0,443.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8810729980469,0.8986659049987793,0.1543573141098022,0.1386224925518036,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817749023437,0.9688483476638794,0.1896219849586486,0.1790436208248138,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8813171386719,0.9202812314033508,0.1648419350385666,0.1150757223367691,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9462287425994872,0.1772734224796295,0.1674516350030899,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819885253906,0.9905150532722472,0.2092897593975067,0.91500723361969,288.8826904296875,288.95001220703125,286.5444641113281,285.7520446777344,288.9659729003906,297.3359680175781,288.8876037597656,1.0,0.3227002918720245,1.0,1.0,0.3143582940101623,1.0,-1.8186066150665283,1.4105815887451172,0.4080251157283783,0.9941830039024352,0.0,0.1500000059604644,0.0,32.755069732666016,61.0,101.3854751586914,-0.0,443.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9150085449219,0.8985227346420288,0.1554982811212539,0.1396687924861908,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156799316406,0.9690961241722108,0.1912597119808197,0.1806194484233856,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9152526855469,0.9203241467475892,0.1661712229251861,0.1160120218992233,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9154663085937,0.9464409947395324,0.1787759214639663,0.1688949167728424,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9159545898437,0.995764970779419,0.2096823006868362,0.941574215888977,288.9165954589844,288.95001220703125,286.5611267089844,285.76300048828125,288.9956359863281,297.3346252441406,288.9213256835937,1.0,0.3290338218212127,1.0,1.0,0.314243733882904,1.0,-1.8561686277389529,1.436795353889465,0.4193732142448425,1.0123553276062012,0.0,0.1500000059604644,0.0,33.798606872558594,61.0,97.3528289794922,-0.0,470.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502868652344,0.8521208763122559,0.156556561589241,0.1408219933509826,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9143933057785034,0.1927913874387741,0.1822922974824905,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.8710048198699951,0.1674263179302215,0.117043949663639,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8928844332695007,0.1801813244819641,0.1704446226358413,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512634277344,0.9459438323974608,0.209909901022911,0.9442912936210632,288.95196533203125,289.04998779296875,286.5779113769531,285.77398681640625,289.026611328125,297.33367919921875,288.9564819335937,1.0,0.3343009948730469,1.0,1.0,0.3154973089694977,1.0,-1.863127589225769,1.439116358757019,0.4240112006664276,1.013980269432068,0.0,0.1500000059604644,0.0,38.27287292480469,64.0,96.1790542602539,-0.0,490.1744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155944824219,0.8111720085144043,0.1586833745241165,0.1429525017738342,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8668294548988342,0.195758581161499,0.185361236333847,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01580810546875,0.8285989165306091,0.1698699742555618,0.1189414262771606,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160522460937,0.8479132056236267,0.1829021722078323,0.1732806265354156,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8894732594490051,0.2107683569192886,0.948743224143982,289.01708984375,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.33355712890625,289.021484375,1.0,0.3436257243156433,1.0,1.0,0.3180044591426849,1.0,-1.8835604190826416,1.4480817317962646,0.4354786872863769,1.0181047916412354,0.0,0.1500000059604644,0.0,44.941593170166016,67.0,92.35857391357422,-0.0,524.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155944824219,0.8111720085144043,0.1586833745241165,0.1429525017738342,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8668294548988342,0.195758581161499,0.185361236333847,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01580810546875,0.8285989165306091,0.1698699742555618,0.1189414262771606,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160522460937,0.8479132056236267,0.1829021722078323,0.1732806265354156,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8894732594490051,0.2107683569192886,0.948743224143982,289.01708984375,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.33355712890625,289.021484375,1.0,0.3436257243156433,1.0,1.0,0.3180044591426849,1.0,-1.8835604190826416,1.4480817317962646,0.4354786872863769,1.0181047916412354,0.0,0.1500000059604644,0.0,44.941593170166016,67.0,92.35857391357422,-0.0,524.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.7855961918830872,0.1608609855175018,0.1450866907835006,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8410491347312927,0.1986803263425827,0.188327357172966,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.081787109375,0.8040803074836731,0.1722553074359893,0.1207633316516876,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820007324219,0.8234827518463135,0.1855668127536773,0.1760083585977554,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8592368364334106,0.2119496017694473,0.95468270778656,289.0830078125,289.25,286.6464538574219,285.81884765625,289.156005859375,297.3348083496094,289.0873413085937,1.0,0.3515612781047821,1.0,1.0,0.3205115795135498,1.0,-1.9022796154022217,1.4556972980499268,0.4465823471546173,1.0216240882873535,0.0,0.1500000059604644,0.0,50.58899688720703,55.0,91.72398376464844,-0.0,555.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08154296875,0.7855961918830872,0.1608609855175018,0.1450866907835006,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8410491347312927,0.1986803263425827,0.188327357172966,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.081787109375,0.8040803074836731,0.1722553074359893,0.1207633316516876,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820007324219,0.8234827518463135,0.1855668127536773,0.1760083585977554,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8592368364334106,0.2119496017694473,0.95468270778656,289.0830078125,289.25,286.6464538574219,285.81884765625,289.156005859375,297.3348083496094,289.0873413085937,1.0,0.3515612781047821,1.0,1.0,0.3205115795135498,1.0,-1.9022796154022217,1.4556972980499268,0.4465823471546173,1.0216240882873535,0.0,0.1500000059604644,0.0,50.58899688720703,55.0,91.72398376464844,-0.0,555.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7913727760314941,0.1631307899951934,0.1470789462327957,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.8470356464385986,0.2016536295413971,0.1910956352949142,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8098903894424438,0.1746666878461837,0.1224217042326927,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8291099071502686,0.1882649958133697,0.1785224974155426,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8632124662399292,0.2133668959140777,0.960665225982666,289.1630554199219,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3366394042969,289.1689453125,1.0,0.3534797728061676,1.0,1.0,0.3261385858058929,1.0,-1.9201914072036743,1.456272840499878,0.4639185070991516,1.0183115005493164,0.0,0.1500000059604644,0.0,50.61032104492188,43.0,110.87681579589844,-0.0,568.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7913727760314941,0.1631307899951934,0.1470789462327957,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.8470356464385986,0.2016536295413971,0.1910956352949142,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.8098903894424438,0.1746666878461837,0.1224217042326927,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.8291099071502686,0.1882649958133697,0.1785224974155426,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.16217041015625,0.8632124662399292,0.2133668959140777,0.960665225982666,289.1630554199219,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3366394042969,289.1689453125,1.0,0.3534797728061676,1.0,1.0,0.3261385858058929,1.0,-1.9201914072036743,1.456272840499878,0.4639185070991516,1.0183115005493164,0.0,0.1500000059604644,0.0,50.61032104492188,43.0,110.87681579589844,-0.0,568.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.821340799331665,0.1655998080968856,0.149067535996437,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8791720867156982,0.2047922313213348,0.1938288211822509,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8387929201126099,0.1772093772888183,0.1240340992808342,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.8592007756233215,0.1910958588123321,0.1809766292572021,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8944751024246216,0.215045765042305,0.9670100808143616,289.25665283203125,289.45001220703125,286.7178955078125,285.8657531738281,289.3573608398437,297.3396911621094,289.2628173828125,1.0,0.3516733348369598,1.0,1.0,0.3317655622959137,1.0,-1.938363671302796,1.4565751552581787,0.4817884564399719,1.0146515369415283,0.0,0.1500000059604644,0.0,46.37330627441406,31.0,125.63227081298828,-0.0,567.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25457763671875,0.821340799331665,0.1655998080968856,0.149067535996437,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554931640625,0.8791720867156982,0.2047922313213348,0.1938288211822509,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.8387929201126099,0.1772093772888183,0.1240340992808342,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.8592007756233215,0.1910958588123321,0.1809766292572021,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8944751024246216,0.215045765042305,0.9670100808143616,289.25665283203125,289.45001220703125,286.7178955078125,285.8657531738281,289.3573608398437,297.3396911621094,289.2628173828125,1.0,0.3516733348369598,1.0,1.0,0.3317655622959137,1.0,-1.938363671302796,1.4565751552581787,0.4817884564399719,1.0146515369415283,0.0,0.1500000059604644,0.0,46.37330627441406,31.0,125.63227081298828,-0.0,567.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.846168577671051,0.1669369041919708,0.1501040756702423,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.9085758328437804,0.206442043185234,0.1952221840620041,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8648666143417358,0.1785268187522888,0.1248415410518646,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8871135115623474,0.1925584524869918,0.1822060942649841,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.924911081790924,0.2159751653671264,0.9703885912895204,289.30535888671875,289.45001220703125,286.736328125,285.8778991699219,289.40869140625,297.3416748046875,289.3116455078125,1.0,0.3497825562953949,1.0,1.0,0.3345790505409241,1.0,-1.947784304618836,1.4568636417388916,0.4909206330776214,1.0128859281539917,0.0,0.1500000059604644,0.0,43.1249885559082,31.0,130.44491577148438,-0.0,563.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.8844121098518372,0.1683388203382492,0.1511799842119217,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.955769956111908,0.2081438153982162,0.1966432780027389,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9048099517822266,0.1798713058233261,0.1256517916917801,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9310724139213562,0.1940487027168274,0.1834400296211242,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9699753522872924,0.2169547975063324,0.9738993048667908,289.3553161621094,289.54998779296875,286.7549743652344,285.8902282714844,289.461669921875,297.3439636230469,289.3617553710937,1.0,0.3474438488483429,1.0,1.0,0.3375338613986969,1.0,-1.95745313167572,1.4569752216339111,0.5004778504371643,1.0108906030654907,0.0,0.1500000059604644,0.0,39.34370422363281,34.0,134.9429931640625,-0.0,557.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.9316006898880004,0.1710218340158462,0.1262480467557907,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.922901213169098,0.213242694735527,0.129781037569046,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.922901213169098,0.1824585795402526,0.0958556085824966,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.922901213169098,0.1970161348581314,0.1297808438539505,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.922901213169098,0.2195478826761245,0.6156254410743713,289.4541931152344,289.6499938964844,286.7931213378906,285.91558837890625,289.4776611328125,297.3561706542969,289.42041015625,1.0,0.3460667729377746,1.0,1.0,0.3434434831142425,1.0,-2.0211071968078613,1.514374852180481,0.5067324042320251,0.8476311564445496,0.0,0.1500000059604644,0.0,27.9523868560791,54.0,101.11199951171876,-0.0,368.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.9316006898880004,0.1710218340158462,0.1262480467557907,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.922901213169098,0.213242694735527,0.129781037569046,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.922901213169098,0.1824585795402526,0.0958556085824966,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.922901213169098,0.1970161348581314,0.1297808438539505,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4534912109375,0.922901213169098,0.2195478826761245,0.6156254410743713,289.4541931152344,289.6499938964844,286.7931213378906,285.91558837890625,289.4776611328125,297.3561706542969,289.42041015625,1.0,0.3460667729377746,1.0,1.0,0.3434434831142425,1.0,-2.0211071968078613,1.514374852180481,0.5067324042320251,0.8476311564445496,0.0,0.1500000059604644,0.0,27.9523868560791,54.0,101.11199951171876,-0.0,368.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9200952053070068,0.1744383424520492,0.1564908623695373,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55194091796875,0.9911162853240968,0.216627612709999,0.204599916934967,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512084960937,0.9427010416984558,0.1856781840324401,0.1295932382345199,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516052246094,0.9687238335609436,0.200514554977417,0.1893985420465469,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.9928559064865112,0.2227238267660141,0.9771001935005188,289.5531616210937,289.75,286.8323974609375,285.9419250488281,289.6722717285156,297.3584289550781,289.5606689453125,1.0,0.3517724275588989,1.0,1.0,0.3493531346321106,1.0,-1.98920214176178,1.452311396598816,0.5368908643722534,0.998867690563202,0.0,0.1500000059604644,0.0,38.123905181884766,72.0,150.1244354248047,-0.0,576.7852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9200952053070068,0.1744383424520492,0.1564908623695373,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55194091796875,0.9911162853240968,0.216627612709999,0.204599916934967,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512084960937,0.9427010416984558,0.1856781840324401,0.1295932382345199,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516052246094,0.9687238335609436,0.200514554977417,0.1893985420465469,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.9928559064865112,0.2227238267660141,0.9771001935005188,289.5531616210937,289.75,286.8323974609375,285.9419250488281,289.6722717285156,297.3584289550781,289.5606689453125,1.0,0.3517724275588989,1.0,1.0,0.3493531346321106,1.0,-1.98920214176178,1.452311396598816,0.5368908643722534,0.998867690563202,0.0,0.1500000059604644,0.0,38.123905181884766,72.0,150.1244354248047,-0.0,576.7852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
