time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6768493652344,0.8695908784866333,0.1776880323886871,0.1595870703458786,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.9390153884887696,0.2201550155878067,0.2080624997615814,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.887582004070282,0.1886876672506332,0.131841704249382,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.9116552472114564,0.20381660759449,0.1927149146795272,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.9471774101257324,0.2248362153768539,1.009773850440979,289.6793518066406,289.8500061035156,286.8729553222656,285.9693298339844,289.80487060546875,297.3623352050781,289.68701171875,1.0,0.3655921816825866,1.0,1.0,0.3564040660858154,1.0,-2.0429065227508545,1.4717170000076294,0.5711894631385803,1.0070159435272217,0.0,0.1500000059604644,0.0,44.75182342529297,90.0,168.4276580810547,-0.0,640.5991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6768493652344,0.8695908784866333,0.1776880323886871,0.1595870703458786,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780090332031,0.9390153884887696,0.2201550155878067,0.2080624997615814,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.887582004070282,0.1886876672506332,0.131841704249382,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776123046875,0.9116552472114564,0.20381660759449,0.1927149146795272,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781005859375,0.9471774101257324,0.2248362153768539,1.009773850440979,289.6793518066406,289.8500061035156,286.8729553222656,285.9693298339844,289.80487060546875,297.3623352050781,289.68701171875,1.0,0.3655921816825866,1.0,1.0,0.3564040660858154,1.0,-2.0429065227508545,1.4717170000076294,0.5711894631385803,1.0070159435272217,0.0,0.1500000059604644,0.0,44.75182342529297,90.0,168.4276580810547,-0.0,640.5991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80029296875,0.8034312725067139,0.1809621006250381,0.1629666239023208,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013916015625,0.8595959544181824,0.2238793671131134,0.2120065540075302,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.818773627281189,0.1916891038417816,0.1342833042144775,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.801025390625,0.8385971188545227,0.2071234434843063,0.1963048279285431,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80145263671875,0.8639823794364929,0.2269542068243026,1.0212682485580444,289.8026428222656,289.95001220703125,286.9148864746094,285.9979553222656,289.9276428222656,297.36767578125,289.81011962890625,1.0,0.3814606964588165,1.0,1.0,0.3634549975395202,1.0,-2.072751998901367,1.475171685218811,0.5975803732872009,1.003952980041504,0.0,0.1500000059604644,0.0,57.71937942504883,93.0,170.62637329101562,-0.0,710.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80029296875,0.8034312725067139,0.1809621006250381,0.1629666239023208,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8013916015625,0.8595959544181824,0.2238793671131134,0.2120065540075302,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006286621094,0.818773627281189,0.1916891038417816,0.1342833042144775,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.801025390625,0.8385971188545227,0.2071234434843063,0.1963048279285431,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80145263671875,0.8639823794364929,0.2269542068243026,1.0212682485580444,289.8026428222656,289.95001220703125,286.9148864746094,285.9979553222656,289.9276428222656,297.36767578125,289.81011962890625,1.0,0.3814606964588165,1.0,1.0,0.3634549975395202,1.0,-2.072751998901367,1.475171685218811,0.5975803732872009,1.003952980041504,0.0,0.1500000059604644,0.0,57.71937942504883,93.0,170.62637329101562,-0.0,710.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622436523437,0.7850707769393921,0.182624340057373,0.1646331399679184,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633117675781,0.8409046530723572,0.2258106172084808,0.2140008062124252,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.862548828125,0.8004163503646851,0.1932109296321869,0.1354821175336837,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629455566406,0.8208566904067993,0.2088009268045425,0.198073610663414,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.8440465927124023,0.22808837890625,1.0271542072296145,289.86456298828125,289.95001220703125,286.9364013671875,286.0127868652344,289.9888610839844,297.3704528808594,289.8719482421875,1.0,0.3878963589668274,1.0,1.0,0.3669804632663727,1.0,-2.0877814292907715,1.4768526554107666,0.6109287738800049,1.0023741722106934,0.0,0.1500000059604644,0.0,63.06134414672852,93.0,171.27871704101562,-0.0,741.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9211730957031,0.7728449106216431,0.1843109726905822,0.1662875860929489,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.922119140625,0.8286955952644348,0.2277872413396835,0.2160051167011261,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9214172363281,0.787505030632019,0.1947548985481262,0.1366698294878006,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217834472656,0.8084932565689087,0.2105011343955993,0.1998282819986343,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9221496582031,0.8308154344558716,0.2292679101228714,1.0330947637557983,289.9232177734375,290.04998779296875,286.95831298828125,286.0279235839844,290.03680419921875,297.373291015625,289.9296569824219,1.0,0.3937104344367981,1.0,1.0,0.3691792488098144,1.0,-2.102843999862671,1.4812957048416138,0.6215482354164124,1.003530502319336,0.0,0.1500000059604644,0.0,67.55079650878906,81.0,164.47938537597656,-0.0,770.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.7725054621696472,0.1877322494983673,0.1693971157073974,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.8281363248825073,0.2318342328071594,0.2198524475097656,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02459716796875,0.7864990830421448,0.1978882849216461,0.1388877630233764,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02490234375,0.8075578212738037,0.2139474898576736,0.203125387430191,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.8284570574760437,0.2317118048667907,1.0441864728927612,290.0261535644531,290.1499938964844,287.0032958984375,286.059326171875,290.12847900390625,297.3790588378906,290.0320129394531,1.0,0.3988828957080841,1.0,1.0,0.3735768496990204,1.0,-2.13114595413208,1.4892709255218506,0.6418749690055847,1.0053563117980957,0.0,0.1500000059604644,0.0,69.8782730102539,69.0,147.95997619628906,-0.0,804.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.7725054621696472,0.1877322494983673,0.1693971157073974,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.8281363248825073,0.2318342328071594,0.2198524475097656,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02459716796875,0.7864990830421448,0.1978882849216461,0.1388877630233764,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02490234375,0.8075578212738037,0.2139474898576736,0.203125387430191,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.8284570574760437,0.2317118048667907,1.0441864728927612,290.0261535644531,290.1499938964844,287.0032958984375,286.059326171875,290.12847900390625,297.3790588378906,290.0320129394531,1.0,0.3988828957080841,1.0,1.0,0.3735768496990204,1.0,-2.13114595413208,1.4892709255218506,0.6418749690055847,1.0053563117980957,0.0,0.1500000059604644,0.0,69.8782730102539,69.0,147.95997619628906,-0.0,804.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222839355469,0.7901058793067932,0.1912555545568466,0.1723882257938385,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1230773925781,0.8453336358070374,0.2360153049230575,0.2236143201589584,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224670410156,0.8038663268089294,0.2010956555604934,0.1410019397735595,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.8242482542991638,0.2174652218818664,0.2062801867723465,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.123046875,0.843820333480835,0.2342605292797088,1.0547720193862915,290.1239624023437,290.25,287.04998779296875,286.09228515625,290.2198486328125,297.38507080078125,290.1295471191406,1.0,0.3997195661067962,1.0,1.0,0.3779744505882263,1.0,-2.158299446105957,1.4963650703430176,0.6619343757629395,1.006533980369568,0.0,0.1500000059604644,0.0,66.92346954345703,57.0,138.7603759765625,-0.0,817.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1222839355469,0.7901058793067932,0.1912555545568466,0.1723882257938385,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1230773925781,0.8453336358070374,0.2360153049230575,0.2236143201589584,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224670410156,0.8038663268089294,0.2010956555604934,0.1410019397735595,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227722167969,0.8242482542991638,0.2174652218818664,0.2062801867723465,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.123046875,0.843820333480835,0.2342605292797088,1.0547720193862915,290.1239624023437,290.25,287.04998779296875,286.09228515625,290.2198486328125,297.38507080078125,290.1295471191406,1.0,0.3997195661067962,1.0,1.0,0.3779744505882263,1.0,-2.158299446105957,1.4963650703430176,0.6619343757629395,1.006533980369568,0.0,0.1500000059604644,0.0,66.92346954345703,57.0,138.7603759765625,-0.0,817.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.8235599994659424,0.1949441879987716,0.1753900200128555,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22021484375,0.8808897137641907,0.2403602302074432,0.2273915559053421,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196044921875,0.8358502984046936,0.2043707817792892,0.1430661827325821,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21990966796875,0.8568778038024902,0.2210478782653808,0.2093646824359893,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2201538085937,0.8771374821662903,0.2369111776351928,1.065185308456421,290.2210998535156,290.3500061035156,287.0979919433594,286.1261291503906,290.3153381347656,297.3915100097656,290.2266845703125,1.0,0.3978346288204193,1.0,1.0,0.3828019797801971,1.0,-2.1851327419281006,1.5021634101867676,0.6829692721366882,1.0064743757247925,0.0,0.1500000059604644,0.0,60.628665924072266,45.0,136.29315185546875,-0.0,818.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.8235599994659424,0.1949441879987716,0.1753900200128555,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22021484375,0.8808897137641907,0.2403602302074432,0.2273915559053421,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2196044921875,0.8358502984046936,0.2043707817792892,0.1430661827325821,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21990966796875,0.8568778038024902,0.2210478782653808,0.2093646824359893,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2201538085937,0.8771374821662903,0.2369111776351928,1.065185308456421,290.2210998535156,290.3500061035156,287.0979919433594,286.1261291503906,290.3153381347656,297.3915100097656,290.2266845703125,1.0,0.3978346288204193,1.0,1.0,0.3828019797801971,1.0,-2.1851327419281006,1.5021634101867676,0.6829692721366882,1.0064743757247925,0.0,0.1500000059604644,0.0,60.628665924072266,45.0,136.29315185546875,-0.0,818.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.8807594180107117,0.1987866312265396,0.178453579545021,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.9502536058425904,0.2448667585849762,0.2312367409467697,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.8942993879318237,0.2077344059944152,0.1451233923435211,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.919828474521637,0.2247150689363479,0.2124360352754593,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172607421875,0.9433413147926332,0.2396690398454666,1.0756598711013794,290.3182067871094,290.45001220703125,287.1467590332031,286.1600646972656,290.4105224609375,297.3984069824219,290.3236694335937,1.0,0.3942610025405884,1.0,1.0,0.3876295089721679,1.0,-2.2121715545654297,1.507926344871521,0.7042452692985535,1.0063130855560305,0.0,0.1500000059604644,0.0,52.13340377807617,33.0,135.13267517089844,-0.0,812.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.8807594180107117,0.1987866312265396,0.178453579545021,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.9502536058425904,0.2448667585849762,0.2312367409467697,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.8942993879318237,0.2077344059944152,0.1451233923435211,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.919828474521637,0.2247150689363479,0.2124360352754593,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172607421875,0.9433413147926332,0.2396690398454666,1.0756598711013794,290.3182067871094,290.45001220703125,287.1467590332031,286.1600646972656,290.4105224609375,297.3984069824219,290.3236694335937,1.0,0.3942610025405884,1.0,1.0,0.3876295089721679,1.0,-2.2121715545654297,1.507926344871521,0.7042452692985535,1.0063130855560305,0.0,0.1500000059604644,0.0,52.13340377807617,33.0,135.13267517089844,-0.0,812.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.930878758430481,0.2007537633180618,0.1800161004066467,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.9963615536689758,0.247213527560234,0.2332063466310501,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9463475346565248,0.2094502300024032,0.1461654156446457,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9724838137626648,0.2265812307596206,0.2139884233474731,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.9905133247375488,0.2410804182291031,1.080995798110962,290.3664855957031,290.45001220703125,287.17144775390625,286.17706298828125,290.4576416015625,297.4020080566406,290.37188720703125,1.0,0.392011284828186,1.0,1.0,0.3900432586669922,1.0,-2.2244911193847656,1.510001301765442,0.714489758014679,1.0057827234268188,0.0,0.1500000059604644,0.0,47.46470260620117,33.0,134.57382202148438,-0.0,806.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4116516113281,0.9448050856590272,0.2026794999837875,0.1817313730716705,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.9914626479148864,0.2500653862953186,0.2221394479274749,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9591767191886902,0.2111217528581619,0.1473231315612793,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.9834864735603333,0.2284027487039566,0.2156969904899597,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122009277344,0.99581116437912,0.2425152063369751,1.0720099210739136,290.4130249023437,290.54998779296875,287.1963195800781,286.194091796875,290.4950256347656,297.4075927734375,290.41748046875,1.0,0.3882499933242798,1.0,1.0,0.3921070992946625,1.0,-2.2076640129089355,1.4946751594543457,0.7129887938499451,0.9948440790176392,0.0,0.1500000059604644,0.0,46.15401077270508,53.0,128.8650360107422,-0.0,785.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934387207031,0.948738932609558,0.2066748440265655,0.1852720528841018,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.992258369922638,0.2562581896781921,0.2246542125940323,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935607910156,0.961841344833374,0.2146078795194625,0.1497216671705246,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4938049316406,0.9857365489006042,0.2321911305189132,0.2192272543907165,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.9933643341064452,0.2460523694753646,1.0702855587005615,290.4947509765625,290.6499938964844,287.24664306640625,286.22821044921875,290.5782470703125,297.4195861816406,290.499755859375,1.0,0.3914203345775604,1.0,1.0,0.3962347209453583,1.0,-2.219676733016968,1.4928009510040283,0.7268758416175842,0.9894458055496216,0.0,0.1500000059604644,0.0,46.69615173339844,73.0,120.93566131591795,-0.0,798.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4934387207031,0.948738932609558,0.2066748440265655,0.1852720528841018,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.992258369922638,0.2562581896781921,0.2246542125940323,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4935607910156,0.961841344833374,0.2146078795194625,0.1497216671705246,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4938049316406,0.9857365489006042,0.2321911305189132,0.2192272543907165,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.9933643341064452,0.2460523694753646,1.0702855587005615,290.4947509765625,290.6499938964844,287.24664306640625,286.22821044921875,290.5782470703125,297.4195861816406,290.499755859375,1.0,0.3914203345775604,1.0,1.0,0.3962347209453583,1.0,-2.219676733016968,1.4928009510040283,0.7268758416175842,0.9894458055496216,0.0,0.1500000059604644,0.0,46.69615173339844,73.0,120.93566131591795,-0.0,798.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846862792969,0.9487310647964478,0.2108308374881744,0.1889846175909042,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.585205078125,0.994013011455536,0.2622159421443939,0.2307463884353637,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.9608117938041688,0.2182549983263015,0.1522535234689712,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850830078125,0.9848886728286744,0.2361463010311126,0.2229426503181457,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852355957031,0.9971550107002258,0.2494209706783294,1.108581781387329,290.58612060546875,290.75,287.29766845703125,286.2624206542969,290.6739196777344,297.4290771484375,290.59161376953125,1.0,0.4031616151332855,1.0,1.0,0.4003623723983764,1.0,-2.2848474979400635,1.523448824882507,0.7613988518714905,1.0052486658096311,0.0,0.1500000059604644,0.0,49.16700744628906,93.0,127.0272445678711,-0.0,869.6919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846862792969,0.9487310647964478,0.2108308374881744,0.1889846175909042,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.585205078125,0.994013011455536,0.2622159421443939,0.2307463884353637,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848083496094,0.9608117938041688,0.2182549983263015,0.1522535234689712,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5850830078125,0.9848886728286744,0.2361463010311126,0.2229426503181457,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852355957031,0.9971550107002258,0.2494209706783294,1.108581781387329,290.58612060546875,290.75,287.29766845703125,286.2624206542969,290.6739196777344,297.4290771484375,290.59161376953125,1.0,0.4031616151332855,1.0,1.0,0.4003623723983764,1.0,-2.2848474979400635,1.523448824882507,0.7613988518714905,1.0052486658096311,0.0,0.1500000059604644,0.0,49.16700744628906,93.0,127.0272445678711,-0.0,869.6919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.888095498085022,0.2149925827980041,0.193004235625267,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.9612852931022644,0.2667022049427032,0.2520990073680877,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.8979724645614624,0.2219184339046478,0.1550298333168029,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.9241830110549928,0.2401200532913208,0.2269922792911529,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9422907829284668,0.2521915435791015,1.132129192352295,290.6946105957031,290.8500061035156,287.3494567871094,286.29669189453125,290.7891845703125,297.4334716796875,290.70050048828125,1.0,0.4205595254898071,1.0,1.0,0.4067118763923645,1.0,-2.3540573120117188,1.5510573387145996,0.8029999136924744,1.0181386470794678,0.0,0.1500000059604644,0.0,58.62739181518555,113.0,144.74856567382812,-0.0,976.0703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.888095498085022,0.2149925827980041,0.193004235625267,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.9612852931022644,0.2667022049427032,0.2520990073680877,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69305419921875,0.8979724645614624,0.2219184339046478,0.1550298333168029,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.9241830110549928,0.2401200532913208,0.2269922792911529,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9422907829284668,0.2521915435791015,1.132129192352295,290.6946105957031,290.8500061035156,287.3494567871094,286.29669189453125,290.7891845703125,297.4334716796875,290.70050048828125,1.0,0.4205595254898071,1.0,1.0,0.4067118763923645,1.0,-2.3540573120117188,1.5510573387145996,0.8029999136924744,1.0181386470794678,0.0,0.1500000059604644,0.0,58.62739181518555,113.0,144.74856567382812,-0.0,976.0703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.8195661902427673,0.2190795540809631,0.1972637176513672,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8770731091499329,0.270811915397644,0.2564628720283508,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.8271044492721558,0.2255173623561859,0.1580004841089248,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8476545810699463,0.244030013680458,0.2313057482242584,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8601075410842896,0.2550191283226013,1.147579312324524,290.8006286621094,290.95001220703125,287.4018859863281,286.3310546875,290.8939819335937,297.4344787597656,290.80621337890625,1.0,0.4388203620910644,1.0,1.0,0.4130613505840301,1.0,-2.389585018157959,1.557833552360535,0.8317514657974243,1.016917109489441,0.0,0.1500000059604644,0.0,75.62488555908203,116.0,146.3502960205078,-0.0,1083.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.799072265625,0.8195661902427673,0.2190795540809631,0.1972637176513672,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8770731091499329,0.270811915397644,0.2564628720283508,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.8271044492721558,0.2255173623561859,0.1580004841089248,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994689941406,0.8476545810699463,0.244030013680458,0.2313057482242584,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8601075410842896,0.2550191283226013,1.147579312324524,290.8006286621094,290.95001220703125,287.4018859863281,286.3310546875,290.8939819335937,297.4344787597656,290.80621337890625,1.0,0.4388203620910644,1.0,1.0,0.4130613505840301,1.0,-2.389585018157959,1.557833552360535,0.8317514657974243,1.016917109489441,0.0,0.1500000059604644,0.0,75.62488555908203,116.0,146.3502960205078,-0.0,1083.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.8029118776321411,0.2211374044418335,0.1993268430233001,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85284423828125,0.8584721684455872,0.2730672359466553,0.2587668895721435,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.810527503490448,0.2273326367139816,0.1594358384609222,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8307189345359802,0.2460003942251205,0.2333948314189911,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8526611328125,0.8418378829956055,0.2564752101898193,1.1551508903503418,290.8536376953125,290.95001220703125,287.4283752441406,286.3482360839844,290.9462280273437,297.4358825683594,290.8591613769531,1.0,0.4460290670394897,1.0,1.0,0.4162361025810241,1.0,-2.4081621170043945,1.5616579055786133,0.8465041518211365,1.0166343450546265,0.0,0.1500000059604644,0.0,82.22039031982422,116.0,146.7108612060547,-0.0,1131.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.7915615439414978,0.2232139855623245,0.2013581991195678,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.90435791015625,0.8467147350311279,0.2754206657409668,0.261127769947052,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.7988424301147461,0.2291657626628875,0.1608462035655975,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.904052734375,0.8197020292282104,0.2479872554540634,0.2354491055011749,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.8300139307975769,0.2579604983329773,1.162622094154358,290.90509033203125,291.04998779296875,287.4550170898437,286.3654479980469,290.9936218261719,297.43768310546875,290.9102478027344,1.0,0.4524431824684143,1.0,1.0,0.4188868403434753,1.0,-2.426576614379883,1.5665011405944824,0.8600754141807556,1.01738440990448,0.0,0.1500000059604644,0.0,87.61288452148438,104.0,143.9824981689453,-0.0,1174.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.7915441989898682,0.227424219250679,0.2051795721054077,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8463732004165649,0.2803353369235992,0.2657647132873535,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7981205582618713,0.2328868061304092,0.1634777784347534,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8190191984176636,0.2520103454589844,0.2392969876527786,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8282033205032349,0.2610059976577759,1.1764620542526243,291.0024108886719,291.1499938964844,287.5087890625,286.3998718261719,291.08612060546875,297.4421691894531,291.00732421875,1.0,0.4586886763572693,1.0,1.0,0.4241882860660553,1.0,-2.461151361465454,1.574913501739502,0.8862379193305969,1.018134832382202,0.0,0.1500000059604644,0.0,90.60283660888672,92.0,137.2738494873047,-0.0,1227.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.7915441989898682,0.227424219250679,0.2051795721054077,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8463732004165649,0.2803353369235992,0.2657647132873535,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7981205582618713,0.2328868061304092,0.1634777784347534,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8190191984176636,0.2520103454589844,0.2392969876527786,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8282033205032349,0.2610059976577759,1.1764620542526243,291.0024108886719,291.1499938964844,287.5087890625,286.3998718261719,291.08612060546875,297.4421691894531,291.00732421875,1.0,0.4586886763572693,1.0,1.0,0.4241882860660553,1.0,-2.461151361465454,1.574913501739502,0.8862379193305969,1.018134832382202,0.0,0.1500000059604644,0.0,90.60283660888672,92.0,137.2738494873047,-0.0,1227.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8078787922859192,0.2317381203174591,0.2088635116815567,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8628299832344055,0.2854788303375244,0.2703952193260193,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.813621461391449,0.2367074489593505,0.1659996807575225,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8337439894676208,0.2561258375644684,0.2429891526699066,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8420618176460266,0.2641645967960357,1.189674735069275,291.0970764160156,291.1499938964844,287.5632019042969,286.4343566894531,291.1773376464844,297.4475402832031,291.101806640625,1.0,0.4606551826000213,1.0,1.0,0.4294897317886352,1.0,-2.494480848312378,1.582509160041809,0.9119716882705688,1.01831316947937,0.0,0.1500000059604644,0.0,87.58926391601562,80.0,132.87646484375,-0.0,1254.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8078787922859192,0.2317381203174591,0.2088635116815567,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8628299832344055,0.2854788303375244,0.2703952193260193,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.813621461391449,0.2367074489593505,0.1659996807575225,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8337439894676208,0.2561258375644684,0.2429891526699066,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8420618176460266,0.2641645967960357,1.189674735069275,291.0970764160156,291.1499938964844,287.5632019042969,286.4343566894531,291.1773376464844,297.4475402832031,291.101806640625,1.0,0.4606551826000213,1.0,1.0,0.4294897317886352,1.0,-2.494480848312378,1.582509160041809,0.9119716882705688,1.01831316947937,0.0,0.1500000059604644,0.0,87.58926391601562,80.0,132.87646484375,-0.0,1254.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8358071446418762,0.2361677438020706,0.2125110924243927,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.8948124647140503,0.2908137142658233,0.2750675082206726,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.8408504128456116,0.2406192421913147,0.1684831231832504,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.8623255491256714,0.2603294849395752,0.2466251105070114,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8703199625015259,0.26743283867836,1.202703833580017,291.18817138671875,291.1499938964844,287.6181945800781,286.4688415527344,291.26416015625,297.4535522460937,291.192626953125,1.0,0.4600743949413299,1.0,1.0,0.4344170093536377,1.0,-2.527482986450196,1.5906901359558103,0.9367929697036744,1.0191349983215332,0.0,0.1500000059604644,0.0,80.93961334228516,68.0,127.77255249023438,-0.0,1266.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8358071446418762,0.2361677438020706,0.2125110924243927,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.8948124647140503,0.2908137142658233,0.2750675082206726,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.8408504128456116,0.2406192421913147,0.1684831231832504,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.8623255491256714,0.2603294849395752,0.2466251105070114,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8703199625015259,0.26743283867836,1.202703833580017,291.18817138671875,291.1499938964844,287.6181945800781,286.4688415527344,291.26416015625,297.4535522460937,291.192626953125,1.0,0.4600743949413299,1.0,1.0,0.4344170093536377,1.0,-2.527482986450196,1.5906901359558103,0.9367929697036744,1.0191349983215332,0.0,0.1500000059604644,0.0,80.93961334228516,68.0,127.77255249023438,-0.0,1266.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8822203278541565,0.2407197654247284,0.2161836326122284,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760314941406,0.9515711069107056,0.2963275015354156,0.2798219621181488,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8872156143188477,0.24458809196949,0.1709439307451248,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9117342233657836,0.2645910680294037,0.2502306699752807,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.9200966954231262,0.2707987129688263,1.215755820274353,291.276611328125,291.1499938964844,287.6737976074219,286.5033874511719,291.3497619628906,297.4598999023437,291.2809143066406,1.0,0.458016961812973,1.0,1.0,0.4393442869186401,1.0,-2.5605783462524414,1.5989021062850952,0.961676299571991,1.0199592113494873,0.0,0.1500000059604644,0.0,72.03462982177734,56.0,124.10012817382812,-0.0,1269.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8822203278541565,0.2407197654247284,0.2161836326122284,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760314941406,0.9515711069107056,0.2963275015354156,0.2798219621181488,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8872156143188477,0.24458809196949,0.1709439307451248,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.9117342233657836,0.2645910680294037,0.2502306699752807,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.9200966954231262,0.2707987129688263,1.215755820274353,291.276611328125,291.1499938964844,287.6737976074219,286.5033874511719,291.3497619628906,297.4598999023437,291.2809143066406,1.0,0.458016961812973,1.0,1.0,0.4393442869186401,1.0,-2.5605783462524414,1.5989021062850952,0.961676299571991,1.0199592113494873,0.0,0.1500000059604644,0.0,72.03462982177734,56.0,124.10012817382812,-0.0,1269.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.319091796875,0.9183896780014038,0.2430331707000732,0.2180371582508087,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.9871809482574464,0.2991516292095184,0.2822402417659759,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9237993955612184,0.2465966790914535,0.172175332903862,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.9517723321914672,0.266745775938034,0.2520347535610199,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.9593599438667296,0.2725157439708709,1.2223432064056396,291.3201904296875,291.1499938964844,287.7017822265625,286.5206298828125,291.39215087890625,297.46319580078125,291.324462890625,1.0,0.4566297531127929,1.0,1.0,0.4418079257011413,1.0,-2.57681655883789,1.602805495262146,0.9740109443664552,1.0202561616897583,0.0,0.1500000059604644,0.0,67.06336975097656,56.0,122.7114715576172,-0.0,1267.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
