time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.9515063762664796,0.2453231066465377,0.2199676781892776,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9990000128746032,0.3021949529647827,0.2730101644992828,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.9562670588493348,0.2485817819833755,0.1734640598297119,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9809735417366028,0.2688774764537811,0.253916472196579,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.9867172241210938,0.2742132544517517,1.2293187379837036,291.35333251953125,291.1499938964844,287.7299499511719,286.53790283203125,291.4005126953125,297.4665832519531,291.355224609375,1.0,0.4545262157917022,1.0,1.0,0.4400514364242553,1.0,-2.581000566482544,1.6086177825927734,0.972382664680481,1.0256085395812988,0.0,0.1500000059604644,0.0,63.596797943115234,76.0,100.888427734375,-0.0,1257.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.9582883715629578,0.249778151512146,0.2239876240491867,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826904296875,0.9990000128746032,0.3093633353710174,0.2725480496883392,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.9620566368103028,0.2524686455726623,0.1761844009160995,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.985814929008484,0.2730684280395508,0.2578805983066559,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.9903995990753174,0.277547150850296,1.2442728281021118,291.3829040527344,291.1499938964844,287.78662109375,286.57244873046875,291.41259765625,297.4775695800781,291.38427734375,1.0,0.4603531062602997,1.0,1.0,0.436538428068161,1.0,-2.6109561920166016,1.6346200704574585,0.9763361811637878,1.0442122220993042,0.0,0.1500000059604644,0.0,64.5249252319336,96.0,58.00918197631836,-0.0,1299.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.9582883715629578,0.249778151512146,0.2239876240491867,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826904296875,0.9990000128746032,0.3093633353710174,0.2725480496883392,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.9620566368103028,0.2524686455726623,0.1761844009160995,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.985814929008484,0.2730684280395508,0.2578805983066559,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.9903995990753174,0.277547150850296,1.2442728281021118,291.3829040527344,291.1499938964844,287.78662109375,286.57244873046875,291.41259765625,297.4775695800781,291.38427734375,1.0,0.4603531062602997,1.0,1.0,0.436538428068161,1.0,-2.6109561920166016,1.6346200704574585,0.9763361811637878,1.0442122220993042,0.0,0.1500000059604644,0.0,64.5249252319336,96.0,58.00918197631836,-0.0,1299.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9351048469543456,0.2540415823459625,0.2279803454875946,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9990000128746032,0.3150610625743866,0.2962161302566528,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9383582472801208,0.2562166452407837,0.1789222359657287,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9653114676475524,0.2771321535110473,0.2618806064128876,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9697118997573853,0.2807489037513733,1.2594115734100342,291.4053649902344,291.1499938964844,287.8438415527344,286.60699462890625,291.4263000488281,297.4808959960937,291.4065246582031,1.0,0.4731151163578033,1.0,1.0,0.4330254197120666,1.0,-2.6704540252685547,1.6783037185668943,0.9921501874923706,1.0742954015731812,0.0,0.1500000059604644,0.0,70.18766021728516,116.0,38.24187850952149,-0.0,1402.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9351048469543456,0.2540415823459625,0.2279803454875946,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9990000128746032,0.3150610625743866,0.2962161302566528,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9383582472801208,0.2562166452407837,0.1789222359657287,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9653114676475524,0.2771321535110473,0.2618806064128876,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9697118997573853,0.2807489037513733,1.2594115734100342,291.4053649902344,291.1499938964844,287.8438415527344,286.60699462890625,291.4263000488281,297.4808959960937,291.4065246582031,1.0,0.4731151163578033,1.0,1.0,0.4330254197120666,1.0,-2.6704540252685547,1.6783037185668943,0.9921501874923706,1.0742954015731812,0.0,0.1500000059604644,0.0,70.18766021728516,116.0,38.24187850952149,-0.0,1402.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.8693299293518066,0.2579667866230011,0.2320733964443206,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9382089972496032,0.3194782137870788,0.3021609485149383,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.8713796138763428,0.2596762180328369,0.1817715018987655,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8948217630386353,0.2809151113033294,0.2660391330718994,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.898023247718811,0.2836302518844604,1.275160312652588,291.4057922363281,291.1499938964844,287.90155029296875,286.6415100097656,291.4052734375,297.4754333496094,291.4053955078125,1.0,0.4885856807231903,1.0,1.0,0.425851970911026,1.0,-2.709118604660034,1.7184423208236694,0.9906763434410096,1.1061596870422363,0.0,0.1500000059604644,0.0,84.66275787353516,136.0,6.133108139038086,-0.0,1522.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.8693299293518066,0.2579667866230011,0.2320733964443206,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.9382089972496032,0.3194782137870788,0.3021609485149383,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40594482421875,0.8713796138763428,0.2596762180328369,0.1817715018987655,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.8948217630386353,0.2809151113033294,0.2660391330718994,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059143066406,0.898023247718811,0.2836302518844604,1.275160312652588,291.4057922363281,291.1499938964844,287.90155029296875,286.6415100097656,291.4052734375,297.4754333496094,291.4053955078125,1.0,0.4885856807231903,1.0,1.0,0.425851970911026,1.0,-2.709118604660034,1.7184423208236694,0.9906763434410096,1.1061596870422363,0.0,0.1500000059604644,0.0,84.66275787353516,136.0,6.133108139038086,-0.0,1522.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.8247861266136169,0.2615366578102112,0.2359377443790435,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.8834542632102966,0.3240070641040802,0.3070385158061981,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.8261474370956421,0.2628375887870788,0.1844834089279174,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.8465870022773743,0.2844055891036987,0.2700183689594269,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.8484885096549988,0.2861745357513428,1.2898550033569336,291.3910217285156,291.1499938964844,287.9597473144531,286.676025390625,291.38238525390625,297.4694519042969,291.390380859375,1.0,0.5053486227989197,1.0,1.0,0.4186784923076629,1.0,-2.7461042404174805,1.758521556854248,0.9875826835632324,1.13787579536438,0.0,0.1500000059604644,0.0,101.90715789794922,124.0,-13.295194625854492,-0.0,1655.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.8247861266136169,0.2615366578102112,0.2359377443790435,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.8834542632102966,0.3240070641040802,0.3070385158061981,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.8261474370956421,0.2628375887870788,0.1844834089279174,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.8465870022773743,0.2844055891036987,0.2700183689594269,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.8484885096549988,0.2861745357513428,1.2898550033569336,291.3910217285156,291.1499938964844,287.9597473144531,286.676025390625,291.38238525390625,297.4694519042969,291.390380859375,1.0,0.5053486227989197,1.0,1.0,0.4186784923076629,1.0,-2.7461042404174805,1.758521556854248,0.9875826835632324,1.13787579536438,0.0,0.1500000059604644,0.0,101.90715789794922,124.0,-13.295194625854492,-0.0,1655.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.8175342082977295,0.263213187456131,0.2376121282577514,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.8751140832901001,0.3262620568275451,0.3093161880970001,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822021484375,0.8187054991722107,0.2643240988254547,0.1856504827737808,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.8388725519180298,0.2860558927059173,0.2717525959014892,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.8402725458145142,0.2873371243476867,1.2959245443344116,291.3819885253906,291.1499938964844,287.989013671875,286.6932678222656,291.3707275390625,297.4661865234375,291.3812255859375,1.0,0.509762167930603,1.0,1.0,0.4150917530059814,1.0,-2.7616405487060547,1.7769734859466553,0.98466694355011,1.1528935432434082,0.0,0.1500000059604644,0.0,106.31453704833984,124.0,-19.032690048217773,-0.0,1698.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.8162912726402283,0.2648424506187439,0.2391375303268432,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.873866617679596,0.3285091519355774,0.3114835321903229,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.8172781467437744,0.2657684683799743,0.1867064237594604,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.8374519348144531,0.2876611351966858,0.2733344435691833,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.8383925557136536,0.2884451746940613,1.3012276887893677,291.3731994628906,291.1499938964844,288.0184020996094,286.71051025390625,291.3626403808594,297.4628601074219,291.3726501464844,1.0,0.5126254558563232,1.0,1.0,0.4119668006896972,1.0,-2.7756240367889404,1.79351007938385,0.9821139574050904,1.166301727294922,0.0,0.1500000059604644,0.0,108.10365295410156,112.0,-20.90153312683105,-0.0,1728.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.8241884708404541,0.2680174708366394,0.2419197261333465,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.8835119605064392,0.3329924345016479,0.315618097782135,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.8248119950294495,0.2685845792293548,0.1886178404092788,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.8453264832496643,0.2907887399196625,0.2762175798416137,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.845353364944458,0.2905538976192474,1.3103880882263184,291.35809326171875,291.1499938964844,288.0774841308594,286.7449645996094,291.347412109375,297.4564514160156,291.3575134277344,1.0,0.514911413192749,1.0,1.0,0.4057169258594513,1.0,-2.800710916519165,1.824972987174988,0.9757378697395324,1.192129611968994,0.0,0.1500000059604644,0.0,106.86792755126952,100.0,-21.152324676513672,-0.0,1760.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.8241884708404541,0.2680174708366394,0.2419197261333465,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.8835119605064392,0.3329924345016479,0.315618097782135,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.8248119950294495,0.2685845792293548,0.1886178404092788,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.8453264832496643,0.2907887399196625,0.2762175798416137,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35821533203125,0.845353364944458,0.2905538976192474,1.3103880882263184,291.35809326171875,291.1499938964844,288.0774841308594,286.7449645996094,291.347412109375,297.4564514160156,291.3575134277344,1.0,0.514911413192749,1.0,1.0,0.4057169258594513,1.0,-2.800710916519165,1.824972987174988,0.9757378697395324,1.192129611968994,0.0,0.1500000059604644,0.0,106.86792755126952,100.0,-21.152324676513672,-0.0,1760.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8429515957832336,0.2711118459701538,0.2444626986980438,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.90631902217865,0.3374601006507873,0.3195701241493225,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8432574272155762,0.2713388502597809,0.1903552860021591,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8651338219642639,0.2938422560691833,0.2788530886173248,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8641507029533386,0.2925609350204468,1.3182439804077148,291.34307861328125,291.1499938964844,288.1369934082031,286.77935791015625,291.3326110839844,297.450439453125,291.342529296875,1.0,0.514133632183075,1.0,1.0,0.3994670212268829,1.0,-2.823216199874878,1.8552216291427608,0.967994511127472,1.217301845550537,0.0,0.1500000059604644,0.0,101.28114318847656,88.0,-20.959056854248047,-0.0,1768.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8429515957832336,0.2711118459701538,0.2444626986980438,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.90631902217865,0.3374601006507873,0.3195701241493225,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8432574272155762,0.2713388502597809,0.1903552860021591,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8651338219642639,0.2938422560691833,0.2788530886173248,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8641507029533386,0.2925609350204468,1.3182439804077148,291.34307861328125,291.1499938964844,288.1369934082031,286.77935791015625,291.3326110839844,297.450439453125,291.342529296875,1.0,0.514133632183075,1.0,1.0,0.3994670212268829,1.0,-2.823216199874878,1.8552216291427608,0.967994511127472,1.217301845550537,0.0,0.1500000059604644,0.0,101.28114318847656,88.0,-20.959056854248047,-0.0,1768.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8740767240524292,0.274157702922821,0.2468582689762115,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.946220874786377,0.3419242799282074,0.3234130144119262,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8740646243095398,0.2740659415721893,0.1919929981231689,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8980103135108948,0.2968586683273315,0.2813438177108764,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8958633542060852,0.2945089340209961,1.325309991836548,291.3345642089844,291.1499938964844,288.1968688964844,286.813720703125,291.32958984375,297.44500732421875,291.3344421386719,1.0,0.5115604996681213,1.0,1.0,0.3945586383342743,1.0,-2.84416937828064,1.8813668489456177,0.9628026485443116,1.2387124300003052,0.0,0.1500000059604644,0.0,93.11312866210938,76.0,-13.078072547912598,-0.0,1760.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8740767240524292,0.274157702922821,0.2468582689762115,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.946220874786377,0.3419242799282074,0.3234130144119262,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8740646243095398,0.2740659415721893,0.1919929981231689,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8980103135108948,0.2968586683273315,0.2813438177108764,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.8958633542060852,0.2945089340209961,1.325309991836548,291.3345642089844,291.1499938964844,288.1968688964844,286.813720703125,291.32958984375,297.44500732421875,291.3344421386719,1.0,0.5115604996681213,1.0,1.0,0.3945586383342743,1.0,-2.84416937828064,1.8813668489456177,0.9628026485443116,1.2387124300003052,0.0,0.1500000059604644,0.0,93.11312866210938,76.0,-13.078072547912598,-0.0,1760.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9257264733314514,0.27719247341156,0.2491796463727951,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9961941838264464,0.3464152216911316,0.3272135853767395,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9253185391426086,0.2768029570579529,0.1935872584581375,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.953710675239563,0.2998766899108886,0.2837673425674438,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9500505924224854,0.2964411973953247,1.331974744796753,291.33062744140625,291.1499938964844,288.25714111328125,286.8480224609375,291.32794189453125,297.4403381347656,291.33056640625,1.0,0.5079244375228882,1.0,1.0,0.3896502554416656,1.0,-2.864311695098877,1.90712571144104,0.9571860432624816,1.259909987449646,0.0,0.1500000059604644,0.0,83.3600845336914,94.0,-7.504993915557861,-0.0,1744.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9257264733314514,0.27719247341156,0.2491796463727951,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9961941838264464,0.3464152216911316,0.3272135853767395,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9253185391426086,0.2768029570579529,0.1935872584581375,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.953710675239563,0.2998766899108886,0.2837673425674438,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9500505924224854,0.2964411973953247,1.331974744796753,291.33062744140625,291.1499938964844,288.25714111328125,286.8480224609375,291.32794189453125,297.4403381347656,291.33056640625,1.0,0.5079244375228882,1.0,1.0,0.3896502554416656,1.0,-2.864311695098877,1.90712571144104,0.9571860432624816,1.259909987449646,0.0,0.1500000059604644,0.0,83.3600845336914,94.0,-7.504993915557861,-0.0,1744.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.9276806116104126,0.2786857485771179,0.250528872013092,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.9977758526802064,0.3487544953823089,0.3293517231941223,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.9270901679992676,0.2781586647033691,0.1945377588272094,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.9554279446601868,0.3013716042041778,0.2851847410202026,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.9511759877204896,0.2973879873752594,1.3362576961517334,291.3295593261719,291.1499938964844,288.28741455078125,286.8651733398437,291.3270263671875,297.438232421875,291.3294982910156,1.0,0.5094537734985352,1.0,1.0,0.3871960639953613,1.0,-2.869858503341675,1.9172167778015137,0.952641785144806,1.269047498703003,0.0,0.1500000059604644,0.0,83.58610534667969,94.0,-5.65432071685791,-0.0,1758.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9282296299934388,0.2801869809627533,0.2518776953220367,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.9984323978424072,0.3510328233242035,0.3315326273441314,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9274725317955016,0.2795343995094299,0.1954951733350753,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9558181762695312,0.3028876185417175,0.2866117656230926,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9509573578834534,0.298353374004364,1.3405736684799194,291.3252868652344,291.1499938964844,288.3177490234375,286.8822937011719,291.3190612792969,297.4366149902344,291.3248291015625,1.0,0.5128788948059082,1.0,1.0,0.3836203813552856,1.0,-2.889067411422729,1.938907504081726,0.9501600861549376,1.2859352827072144,0.0,0.1500000059604644,0.0,84.52220916748047,112.0,-9.554728507995604,-0.0,1788.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8939182162284851,0.2830134630203247,0.2547371685504913,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9706087708473206,0.3553801774978637,0.3359944820404053,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8930433392524719,0.2821536362171173,0.1975647807121276,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9189631342887878,0.3057933747768402,0.2896803021430969,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.912821888923645,0.3001453280448913,1.3501757383346558,291.3096618652344,291.1499938964844,288.3786926269531,286.9164733886719,291.2999572753906,297.4313049316406,291.3090515136719,1.0,0.5223096609115601,1.0,1.0,0.3764689862728119,1.0,-2.9153590202331543,1.9752891063690183,0.9400699734687804,1.3164092302322388,0.0,0.1500000059604644,0.0,93.15953826904295,130.0,-18.383140563964844,-0.0,1873.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8939182162284851,0.2830134630203247,0.2547371685504913,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9706087708473206,0.3553801774978637,0.3359944820404053,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8930433392524719,0.2821536362171173,0.1975647807121276,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9189631342887878,0.3057933747768402,0.2896803021430969,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.912821888923645,0.3001453280448913,1.3501757383346558,291.3096618652344,291.1499938964844,288.3786926269531,286.9164733886719,291.2999572753906,297.4313049316406,291.3090515136719,1.0,0.5223096609115601,1.0,1.0,0.3764689862728119,1.0,-2.9153590202331543,1.9752891063690183,0.9400699734687804,1.3164092302322388,0.0,0.1500000059604644,0.0,93.15953826904295,130.0,-18.383140563964844,-0.0,1873.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.8569212555885315,0.2856501638889313,0.2575753629207611,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9279853701591492,0.3596286177635193,0.3404747545719147,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.8559673428535461,0.284633994102478,0.1996549814939499,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8790898323059082,0.3085658252239227,0.2927828133106231,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8728346824645996,0.3017837703227997,1.3598532676696775,291.2925109863281,291.1499938964844,288.43994140625,286.9505920410156,291.2814636230469,297.4253234863281,291.2918701171875,1.0,0.5341951251029968,1.0,1.0,0.3693175911903381,1.0,-2.9420299530029297,2.012347936630249,0.929682195186615,1.347415804862976,0.0,0.1500000059604644,0.0,105.92796325683594,148.0,-22.30755424499512,-0.0,1981.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.8569212555885315,0.2856501638889313,0.2575753629207611,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.9279853701591492,0.3596286177635193,0.3404747545719147,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.8559673428535461,0.284633994102478,0.1996549814939499,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8790898323059082,0.3085658252239227,0.2927828133106231,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.8728346824645996,0.3017837703227997,1.3598532676696775,291.2925109863281,291.1499938964844,288.43994140625,286.9505920410156,291.2814636230469,297.4253234863281,291.2918701171875,1.0,0.5341951251029968,1.0,1.0,0.3693175911903381,1.0,-2.9420299530029297,2.012347936630249,0.929682195186615,1.347415804862976,0.0,0.1500000059604644,0.0,105.92796325683594,148.0,-22.30755424499512,-0.0,1981.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.825884222984314,0.2881350815296173,0.2603596448898315,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8902075886726379,0.3637878000736236,0.3449636697769165,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8249077796936035,0.2870015203952789,0.2017327100038528,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.845835268497467,0.3112270832061767,0.2958710193634033,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8392682075500488,0.3032891154289245,1.369367003440857,291.2806701660156,291.1499938964844,288.50146484375,286.984619140625,291.27374267578125,297.4189453125,291.2804260253906,1.0,0.5473477840423584,1.0,1.0,0.3633968532085418,1.0,-2.9684183597564697,2.046221971511841,0.9221965074539183,1.3753118515014648,0.0,0.1500000059604644,0.0,121.19889068603516,136.0,-16.960176467895508,-0.0,2102.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.825884222984314,0.2881350815296173,0.2603596448898315,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8902075886726379,0.3637878000736236,0.3449636697769165,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8249077796936035,0.2870015203952789,0.2017327100038528,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.845835268497467,0.3112270832061767,0.2958710193634033,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8392682075500488,0.3032891154289245,1.369367003440857,291.2806701660156,291.1499938964844,288.50146484375,286.984619140625,291.27374267578125,297.4189453125,291.2804260253906,1.0,0.5473477840423584,1.0,1.0,0.3633968532085418,1.0,-2.9684183597564697,2.046221971511841,0.9221965074539183,1.3753118515014648,0.0,0.1500000059604644,0.0,121.19889068603516,136.0,-16.960176467895508,-0.0,2102.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8214041590690613,0.290541261434555,0.2626498937606811,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.885746419429779,0.3679044544696808,0.3489730656147003,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8203482627868652,0.2893134355545044,0.203445091843605,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8411497473716736,0.3138280212879181,0.2984619736671448,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.833747148513794,0.3047128021717071,1.3764256238937378,291.2723693847656,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,297.41290283203125,291.2721252441406,1.0,0.5521013736724854,1.0,1.0,0.3574760854244232,1.0,-2.9896559715271,2.076964855194092,0.9126909971237184,1.4013123512268066,0.0,0.1500000059604644,0.0,125.45523071289062,124.0,-13.142166137695312,-0.0,2161.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8214041590690613,0.290541261434555,0.2626498937606811,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.885746419429779,0.3679044544696808,0.3489730656147003,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8203482627868652,0.2893134355545044,0.203445091843605,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8411497473716736,0.3138280212879181,0.2984619736671448,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.833747148513794,0.3047128021717071,1.3764256238937378,291.2723693847656,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,297.41290283203125,291.2721252441406,1.0,0.5521013736724854,1.0,1.0,0.3574760854244232,1.0,-2.9896559715271,2.076964855194092,0.9126909971237184,1.4013123512268066,0.0,0.1500000059604644,0.0,125.45523071289062,124.0,-13.142166137695312,-0.0,2161.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8247448801994324,0.2917383909225464,0.2636750936508178,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.8901628255844116,0.3699648976325989,0.3508599400520324,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.823657214641571,0.2904700040817261,0.2042126804590225,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8446356654167175,0.3151256740093231,0.2996344864368438,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8366806507110596,0.3054147064685821,1.379338026046753,291.2685852050781,291.1499938964844,288.59423828125,287.0354919433594,291.263427734375,297.4101867675781,291.2683410644531,1.0,0.5527182817459106,1.0,1.0,0.3545157015323639,1.0,-2.9989912509918213,2.091609477996826,0.9073817729949952,1.4138442277908323,0.0,0.1500000059604644,0.0,124.61882781982422,124.0,-11.964008331298828,-0.0,2173.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.8305126428604126,0.2929369807243347,0.2646547257900238,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.8975183367729187,0.3720319867134094,0.3527036309242248,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.8293894529342651,0.2916326820850372,0.2049479931592941,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.8507400751113892,0.3164273500442505,0.3007613122463226,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.8421387672424316,0.3061168491840362,1.382015585899353,291.2666015625,291.1499938964844,288.6252746582031,287.05242919921875,291.26470947265625,297.40771484375,291.2666931152344,1.0,0.5525563359260559,1.0,1.0,0.3521276414394378,1.0,-3.007843255996704,2.104432821273804,0.9034104943275452,1.4246634244918823,0.0,0.1500000059604644,0.0,122.56135559082033,112.0,-8.06837272644043,-0.0,2178.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8489278554916382,0.2953644394874573,0.2665360867977142,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.9216501116752625,0.3762116432189941,0.3563230633735657,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8476923108100891,0.2940007150173187,0.2063669264316558,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8705143928527832,0.3190671503543854,0.3029389083385467,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8603010177612305,0.3075478971004486,1.3869640827178955,291.2680053710937,291.1499938964844,288.6875305175781,287.086181640625,291.2689514160156,297.4036560058594,291.2681579589844,1.0,0.5505951642990112,1.0,1.0,0.3473514914512634,1.0,-3.0247292518615723,2.12945818901062,0.8952708840370178,1.445853590965271,0.0,0.1500000059604644,0.0,115.8146514892578,100.0,-0.7297922372817993,-0.0,2173.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8489278554916382,0.2953644394874573,0.2665360867977142,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680053710937,0.9216501116752625,0.3762116432189941,0.3563230633735657,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8476923108100891,0.2940007150173187,0.2063669264316558,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8705143928527832,0.3190671503543854,0.3029389083385467,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.8603010177612305,0.3075478971004486,1.3869640827178955,291.2680053710937,291.1499938964844,288.6875305175781,287.086181640625,291.2689514160156,297.4036560058594,291.2681579589844,1.0,0.5505951642990112,1.0,1.0,0.3473514914512634,1.0,-3.0247292518615723,2.12945818901062,0.8952708840370178,1.445853590965271,0.0,0.1500000059604644,0.0,115.8146514892578,100.0,-0.7297922372817993,-0.0,2173.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8784435391426086,0.2978262305259704,0.2683631181716919,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9594049453735352,0.3804531395435333,0.3599089384078979,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8770583868026733,0.2964266836643219,0.2077586352825164,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9017703533172609,0.3217589855194092,0.3050732314586639,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8897438049316406,0.3090207278728485,1.391657829284668,291.271484375,291.1499938964844,288.75,287.119873046875,291.2740783691406,297.4006652832031,291.2716979980469,1.0,0.547203540802002,1.0,1.0,0.342575341463089,1.0,-3.0411181449890137,2.1543190479278564,0.8867989182472229,1.4669862985610962,0.0,0.1500000059604644,0.0,106.70404815673828,88.0,3.3100264072418213,-0.0,2155.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8784435391426086,0.2978262305259704,0.2683631181716919,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9594049453735352,0.3804531395435333,0.3599089384078979,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8770583868026733,0.2964266836643219,0.2077586352825164,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9017703533172609,0.3217589855194092,0.3050732314586639,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8897438049316406,0.3090207278728485,1.391657829284668,291.271484375,291.1499938964844,288.75,287.119873046875,291.2740783691406,297.4006652832031,291.2716979980469,1.0,0.547203540802002,1.0,1.0,0.342575341463089,1.0,-3.0411181449890137,2.1543190479278564,0.8867989182472229,1.4669862985610962,0.0,0.1500000059604644,0.0,106.70404815673828,88.0,3.3100264072418213,-0.0,2155.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
