time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962860,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9214393496513368,0.3002959489822387,0.2701829075813293,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9990085959434508,0.3847910463809967,0.3633324205875397,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.91977459192276,0.2988877594470978,0.2091629654169082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.949025809764862,0.3244827091693878,0.3072211444377899,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9337326884269714,0.3105176091194153,1.3963804244995115,291.2768249511719,291.1499938964844,288.81353759765625,287.15185546875,291.2803039550781,297.3983764648437,291.277099609375,1.0,0.5429182648658752,1.0,1.0,0.3377992510795593,1.0,-3.0539004802703857,2.176914691925049,0.8769856691360474,1.4869189262390137,0.0,0.1500000059604644,0.0,96.84122467041016,76.0,6.329869747161865,-0.0,2129.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9214393496513368,0.3002959489822387,0.2701829075813293,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9990085959434508,0.3847910463809967,0.3633324205875397,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.91977459192276,0.2988877594470978,0.2091629654169082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.949025809764862,0.3244827091693878,0.3072211444377899,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9337326884269714,0.3105176091194153,1.3963804244995115,291.2768249511719,291.1499938964844,288.81353759765625,287.15185546875,291.2803039550781,297.3983764648437,291.277099609375,1.0,0.5429182648658752,1.0,1.0,0.3377992510795593,1.0,-3.0539004802703857,2.176914691925049,0.8769856691360474,1.4869189262390137,0.0,0.1500000059604644,0.0,96.84122467041016,76.0,6.329869747161865,-0.0,2129.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9559975266456604,0.3026782572269439,0.2721175253391266,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9990000128746032,0.3907280564308166,0.3335059583187103,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.954421877861023,0.3012912273406982,0.2106768488883972,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9804710149765016,0.3271471261978149,0.3095157742500305,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9662461280822754,0.3119559288024902,1.4017837047576904,291.28240966796875,291.1499938964844,288.87890625,287.18072509765625,291.28515625,297.4013671875,291.28253173828125,1.0,0.5359814763069153,1.0,1.0,0.3330231606960296,1.0,-3.034956216812134,2.178596973419189,0.8563593029975891,1.493080496788025,0.0,0.1500000059604644,0.0,90.25579071044922,96.0,6.833922863006592,-0.0,2059.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9559975266456604,0.3026782572269439,0.2721175253391266,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9990000128746032,0.3907280564308166,0.3335059583187103,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.954421877861023,0.3012912273406982,0.2106768488883972,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9804710149765016,0.3271471261978149,0.3095157742500305,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.9662461280822754,0.3119559288024902,1.4017837047576904,291.28240966796875,291.1499938964844,288.87890625,287.18072509765625,291.28515625,297.4013671875,291.28253173828125,1.0,0.5359814763069153,1.0,1.0,0.3330231606960296,1.0,-3.034956216812134,2.178596973419189,0.8563593029975891,1.493080496788025,0.0,0.1500000059604644,0.0,90.25579071044922,96.0,6.833922863006592,-0.0,2059.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.9618825912475586,0.3038977682590484,0.273158311843872,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.9990000128746032,0.3945313096046448,0.3289839923381805,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.9603787064552308,0.30253466963768,0.2114995419979095,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.9854739904403688,0.3285210728645324,0.3107516765594482,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.971302092075348,0.3127273321151733,1.404936671257019,291.2850952148437,291.1499938964844,288.9122619628906,287.1940612792969,291.2907409667969,297.4071044921875,291.2855224609375,1.0,0.5364988446235657,1.0,1.0,0.3306351006031036,1.0,-3.0369949340820312,2.1871516704559326,0.8498432636260986,1.5006083250045776,0.0,0.1500000059604644,0.0,89.51136016845703,96.0,8.407191276550293,-0.0,2059.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9603164792060852,0.3051334619522095,0.2742754220962524,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.9990000128746032,0.3981010019779205,0.3318856656551361,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9588385820388794,0.303804874420166,0.2123887240886688,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.984213888645172,0.3299227356910705,0.312078058719635,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.9693487286567688,0.313534140586853,1.40855872631073,291.2897033691406,291.1499938964844,288.946044921875,287.2066955566406,291.296142578125,297.4120788574219,291.2901611328125,1.0,0.5390117168426514,1.0,1.0,0.3279611766338348,1.0,-3.0488269329071045,2.202993869781494,0.8458329439163208,1.513572096824646,0.0,0.1500000059604644,0.0,90.4913330078125,116.0,10.462061882019045,-0.0,2085.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9418238401412964,0.3076044023036957,0.2766262888908386,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.9990000128746032,0.4036910533905029,0.353005051612854,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9403629899024964,0.3063764274120331,0.2142796963453292,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9683908820152284,0.3327605724334717,0.3148860931396484,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9506255388259888,0.3151794373989105,1.416570782661438,291.30010986328125,291.1499938964844,289.0147705078125,287.2298889160156,291.3090209960937,297.4151306152344,291.30078125,1.0,0.548917293548584,1.0,1.0,0.3226133286952972,1.0,-3.0922982692718506,2.2482149600982666,0.844083309173584,1.5486925840377808,0.0,0.1500000059604644,0.0,96.10771942138672,136.0,14.045551300048828,-0.0,2191.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9418238401412964,0.3076044023036957,0.2766262888908386,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.9990000128746032,0.4036910533905029,0.353005051612854,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9403629899024964,0.3063764274120331,0.2142796963453292,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.9683908820152284,0.3327605724334717,0.3148860931396484,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.9506255388259888,0.3151794373989105,1.416570782661438,291.30010986328125,291.1499938964844,289.0147705078125,287.2298889160156,291.3090209960937,297.4151306152344,291.30078125,1.0,0.548917293548584,1.0,1.0,0.3226133286952972,1.0,-3.0922982692718506,2.2482149600982666,0.844083309173584,1.5486925840377808,0.0,0.1500000059604644,0.0,96.10771942138672,136.0,14.045551300048828,-0.0,2191.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9069977402687072,0.3100343644618988,0.2791063785552978,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.9949762225151062,0.4067304730415344,0.384874165058136,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9058228731155396,0.3089465796947479,0.216299295425415,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9346109628677368,0.3356013894081116,0.3178721964359283,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9144485592842102,0.3167843818664551,1.4252879619598389,291.3130798339844,291.1499938964844,289.08502197265625,287.2505187988281,291.3230285644531,297.40673828125,291.3138427734375,1.0,0.56354820728302,1.0,1.0,0.3172654807567596,1.0,-3.151247024536133,2.30420446395874,0.8470425009727478,1.5914645195007324,0.0,0.1500000059604644,0.0,106.51760864257812,156.0,17.08662986755371,-0.0,2355.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9069977402687072,0.3100343644618988,0.2791063785552978,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.9949762225151062,0.4067304730415344,0.384874165058136,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9058228731155396,0.3089465796947479,0.216299295425415,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9346109628677368,0.3356013894081116,0.3178721964359283,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.9144485592842102,0.3167843818664551,1.4252879619598389,291.3130798339844,291.1499938964844,289.08502197265625,287.2505187988281,291.3230285644531,297.40673828125,291.3138427734375,1.0,0.56354820728302,1.0,1.0,0.3172654807567596,1.0,-3.151247024536133,2.30420446395874,0.8470425009727478,1.5914645195007324,0.0,0.1500000059604644,0.0,106.51760864257812,156.0,17.08662986755371,-0.0,2355.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8550588488578796,0.3122428953647613,0.2818183004856109,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9402546882629396,0.4094330072402954,0.3879547119140625,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.854213297367096,0.3113364279270172,0.2185269594192505,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8778515458106995,0.3382677137851715,0.3211453258991241,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.860471248626709,0.3181552588939667,1.4350969791412354,291.3202514648437,291.141845703125,289.1565856933594,287.268798828125,291.3251953125,297.3951110839844,291.3205261230469,1.0,0.5782198309898376,1.0,1.0,0.3108980059623718,1.0,-3.175497770309448,2.340131998062134,0.8353658318519592,1.622264385223389,0.0,0.1500000059604644,0.0,125.88346862792967,176.0,10.534217834472656,-0.0,2507.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8550588488578796,0.3122428953647613,0.2818183004856109,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9402546882629396,0.4094330072402954,0.3879547119140625,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.854213297367096,0.3113364279270172,0.2185269594192505,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.8778515458106995,0.3382677137851715,0.3211453258991241,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.860471248626709,0.3181552588939667,1.4350969791412354,291.3202514648437,291.141845703125,289.1565856933594,287.268798828125,291.3251953125,297.3951110839844,291.3205261230469,1.0,0.5782198309898376,1.0,1.0,0.3108980059623718,1.0,-3.175497770309448,2.340131998062134,0.8353658318519592,1.622264385223389,0.0,0.1500000059604644,0.0,125.88346862792967,176.0,10.534217834472656,-0.0,2507.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8214215636253357,0.3143293559551239,0.284406304359436,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.8968644738197327,0.4129558801651001,0.3918478488922119,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8208204507827759,0.3136450946331024,0.2206876277923584,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8421108722686768,0.3408572077751159,0.3243327438831329,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8256593346595764,0.3194203674793243,1.4443343877792358,291.3254699707031,291.0515441894531,289.2294006347656,287.2848815917969,291.33013916015625,297.3883056640625,291.3257751464844,1.0,0.5930406451225281,1.0,1.0,0.304530531167984,1.0,-3.2008278369903564,2.3771872520446777,0.8236404061317444,1.6535884141921997,0.0,0.1500000059604644,0.0,145.65231323242188,164.0,8.490647315979004,-0.0,2664.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8214215636253357,0.3143293559551239,0.284406304359436,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.8968644738197327,0.4129558801651001,0.3918478488922119,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8208204507827759,0.3136450946331024,0.2206876277923584,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8421108722686768,0.3408572077751159,0.3243327438831329,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8256593346595764,0.3194203674793243,1.4443343877792358,291.3254699707031,291.0515441894531,289.2294006347656,287.2848815917969,291.33013916015625,297.3883056640625,291.3257751464844,1.0,0.5930406451225281,1.0,1.0,0.304530531167984,1.0,-3.2008278369903564,2.3771872520446777,0.8236404061317444,1.6535884141921997,0.0,0.1500000059604644,0.0,145.65231323242188,164.0,8.490647315979004,-0.0,2664.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.8157743215560913,0.3153402507305145,0.2854712307453155,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3286437988281,0.8904886841773987,0.4148555397987366,0.3937578201293945,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.8152650594711304,0.3147775530815124,0.2215984314680099,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8364495635032654,0.3421297371387481,0.3256973922252655,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8197010159492493,0.3200246393680572,1.447835922241211,291.3286437988281,291.0058898925781,289.2662353515625,287.29217529296875,291.3332824707031,297.3857421875,291.3289794921875,1.0,0.596467912197113,1.0,1.0,0.3013467788696289,1.0,-3.211357593536377,2.3943259716033936,0.8170316815376282,1.6684200763702393,0.0,0.1500000059604644,0.0,150.2286376953125,164.0,8.60418701171875,-0.0,2711.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.8147370219230652,0.316340833902359,0.286416083574295,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252258300781,0.8896985054016113,0.4168068170547485,0.3956146836280823,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.814328670501709,0.3159054815769195,0.2224194705486297,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8355376720428467,0.3433960378170013,0.3269392251968384,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.8183388113975525,0.3206197321414947,1.4507390260696411,291.3251647949219,290.9598999023437,289.3033142089844,287.29901123046875,291.3193359375,297.38360595703125,291.3243713378906,1.0,0.5984578728675842,1.0,1.0,0.2957035005092621,1.0,-3.220700025558472,2.417900800704956,0.8027991056442261,1.689874529838562,0.0,0.1500000059604644,0.0,151.8475799560547,152.0,-3.2824177742004395,-0.0,2738.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8204234838485718,0.318215936422348,0.2880271077156067,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.89747554063797,0.4207058846950531,0.3991722166538238,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8202470541000366,0.3180736303329468,0.2238673418760299,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.8416399955749512,0.3458402454853058,0.3291581869125366,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.8233512043952942,0.3217163383960724,1.4552627801895142,291.3018493652344,290.8670349121094,289.3782043457031,287.3113708496094,291.289306640625,297.37921142578125,291.30096435546875,1.0,0.5992530584335327,1.0,1.0,0.2844169437885284,1.0,-3.236767768859864,2.464381217956543,0.7723866701126099,1.7326983213424685,0.0,0.1500000059604644,0.0,149.85723876953125,140.0,-23.87643241882324,-0.0,2761.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8204234838485718,0.318215936422348,0.2880271077156067,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.89747554063797,0.4207058846950531,0.3991722166538238,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30206298828125,0.8202470541000366,0.3180736303329468,0.2238673418760299,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.8416399955749512,0.3458402454853058,0.3291581869125366,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020324707031,0.8233512043952942,0.3217163383960724,1.4552627801895142,291.3018493652344,290.8670349121094,289.3782043457031,287.3113708496094,291.289306640625,297.37921142578125,291.30096435546875,1.0,0.5992530584335327,1.0,1.0,0.2844169437885284,1.0,-3.236767768859864,2.464381217956543,0.7723866701126099,1.7326983213424685,0.0,0.1500000059604644,0.0,149.85723876953125,140.0,-23.87643241882324,-0.0,2761.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8330674171447754,0.3199564814567566,0.2893493175506592,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.9146263003349304,0.4245621263980865,0.4025299847126007,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8331494927406311,0.3201467096805572,0.2251206636428833,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8553891777992249,0.3481857776641845,0.3311111330986023,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8354201912879944,0.3227042853832245,1.458484411239624,291.2765808105469,290.77313232421875,289.45391845703125,287.3221740722656,291.2616271972656,297.3746032714844,291.2756652832031,1.0,0.5973610281944275,1.0,1.0,0.2731303870677948,1.0,-3.2501277923583984,2.509083271026612,0.7410445809364319,1.7743332386016846,0.0,0.1500000059604644,0.0,143.5489501953125,128.0,-31.79906272888184,-0.0,2753.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8330674171447754,0.3199564814567566,0.2893493175506592,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.9146263003349304,0.4245621263980865,0.4025299847126007,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8331494927406311,0.3201467096805572,0.2251206636428833,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8553891777992249,0.3481857776641845,0.3311111330986023,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8354201912879944,0.3227042853832245,1.458484411239624,291.2765808105469,290.77313232421875,289.45391845703125,287.3221740722656,291.2616271972656,297.3746032714844,291.2756652832031,1.0,0.5973610281944275,1.0,1.0,0.2731303870677948,1.0,-3.2501277923583984,2.509083271026612,0.7410445809364319,1.7743332386016846,0.0,0.1500000059604644,0.0,143.5489501953125,128.0,-31.79906272888184,-0.0,2753.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8517653942108154,0.321496844291687,0.2904476523399353,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.941226601600647,0.4282792806625366,0.4057115614414215,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8521623611450195,0.3220709562301636,0.2262292504310608,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8760078549385071,0.3503824472427368,0.3328661322593689,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8536416888237,0.3235365152359009,1.4607287645339966,291.216064453125,290.6783447265625,289.5303649902344,287.3316345214844,291.1773681640625,297.3690490722656,291.2134704589844,1.0,0.5939380526542664,1.0,1.0,0.2535353899002075,1.0,-3.261420726776123,2.577266931533813,0.6841537356376648,1.839829564094544,0.0,0.1500000059604644,0.0,134.88180541992188,116.0,-74.77291870117188,-0.0,2729.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8517653942108154,0.321496844291687,0.2904476523399353,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.941226601600647,0.4282792806625366,0.4057115614414215,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8521623611450195,0.3220709562301636,0.2262292504310608,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8760078549385071,0.3503824472427368,0.3328661322593689,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8536416888237,0.3235365152359009,1.4607287645339966,291.216064453125,290.6783447265625,289.5303649902344,287.3316345214844,291.1773681640625,297.3690490722656,291.2134704589844,1.0,0.5939380526542664,1.0,1.0,0.2535353899002075,1.0,-3.261420726776123,2.577266931533813,0.6841537356376648,1.839829564094544,0.0,0.1500000059604644,0.0,134.88180541992188,116.0,-74.77291870117188,-0.0,2729.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.8770116567611694,0.3226693570613861,0.2911894917488098,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9724684953689576,0.431682288646698,0.408574104309082,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8778416514396667,0.3237007558345794,0.2271130383014679,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.9033575654029846,0.3522887527942657,0.3343214988708496,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8784359097480774,0.3240697085857391,1.4615228176116943,291.140869140625,290.5827941894531,289.607421875,287.3399658203125,291.0951538085937,297.3611145019531,291.1380310058594,1.0,0.5894699096679688,1.0,1.0,0.2339403927326202,1.0,-3.2695274353027344,2.6432318687438965,0.6262955665588379,1.9038265943527224,0.0,0.1500000059604644,0.0,125.08346557617188,104.0,-96.23280334472656,-0.0,2691.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.8770116567611694,0.3226693570613861,0.2911894917488098,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9724684953689576,0.431682288646698,0.408574104309082,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8778416514396667,0.3237007558345794,0.2271130383014679,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.9033575654029846,0.3522887527942657,0.3343214988708496,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8784359097480774,0.3240697085857391,1.4615228176116943,291.140869140625,290.5827941894531,289.607421875,287.3399658203125,291.0951538085937,297.3611145019531,291.1380310058594,1.0,0.5894699096679688,1.0,1.0,0.2339403927326202,1.0,-3.2695274353027344,2.6432318687438965,0.6262955665588379,1.9038265943527224,0.0,0.1500000059604644,0.0,125.08346557617188,104.0,-96.23280334472656,-0.0,2691.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8927600383758545,0.3231475353240967,0.2914460003376007,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9882490634918212,0.4332864284515381,0.4098976850509643,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8938407897949219,0.3244254291057586,0.2274803221225738,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.9213826060295104,0.3531504571437835,0.3349477648735046,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8939332962036133,0.3242380917072296,1.461411952972412,291.1029663085937,290.5348205566406,289.6461181640625,287.34381103515625,291.05633544921875,297.3565979003906,291.10015869140625,1.0,0.5869352221488953,1.0,1.0,0.2241428941488266,1.0,-3.272491216659546,2.674969434738159,0.5975216031074524,1.934819459915161,0.0,0.1500000059604644,0.0,119.90928649902344,104.0,-100.23983764648438,-0.0,2669.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9081153869628906,0.3235566616058349,0.2916779816150665,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.9990000128746032,0.4348667860031128,0.4091647863388061,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9095420837402344,0.3250899910926819,0.2278348207473755,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.9394778609275818,0.3539509177207947,0.3355557024478912,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9090721011161804,0.3243407905101776,1.461193561553955,291.0620422363281,290.4866943359375,289.6849060058594,287.3474426269531,291.009033203125,297.3517150878906,291.0587158203125,1.0,0.5840405821800232,1.0,1.0,0.2127835899591446,1.0,-3.270772695541382,2.7070465087890625,0.5637261867523193,1.9676942825317385,0.0,0.1500000059604644,0.0,115.34263610839844,92.0,-108.29899597167967,-0.0,2641.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.9325293898582458,0.3240955173969269,0.2920271456241607,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.9990000128746032,0.4394182562828064,0.3823822736740112,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.934666395187378,0.326172262430191,0.2284765392541885,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.964182436466217,0.3553029298782348,0.3366787135601043,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.9329131841659546,0.3242951035499573,1.460282325744629,290.97265625,290.3901672363281,289.76275634765625,287.354248046875,290.9157409667969,297.3462829589844,290.9692077636719,1.0,0.5759817957878113,1.0,1.0,0.1900649815797805,1.0,-3.242072105407715,2.7502083778381348,0.4918636977672577,2.01709246635437,0.0,0.1500000059604644,0.0,108.45652770996094,95.0,-119.6845932006836,-0.0,2544.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.9325293898582458,0.3240955173969269,0.2920271456241607,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.9990000128746032,0.4394182562828064,0.3823822736740112,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.934666395187378,0.326172262430191,0.2284765392541885,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.964182436466217,0.3553029298782348,0.3366787135601043,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.973388671875,0.9329131841659546,0.3242951035499573,1.460282325744629,290.97265625,290.3901672363281,289.76275634765625,287.354248046875,290.9157409667969,297.3462829589844,290.9692077636719,1.0,0.5759817957878113,1.0,1.0,0.1900649815797805,1.0,-3.242072105407715,2.7502083778381348,0.4918636977672577,2.01709246635437,0.0,0.1500000059604644,0.0,108.45652770996094,95.0,-119.6845932006836,-0.0,2544.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896484375,0.9482473134994508,0.3244671821594238,0.2922677397727966,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.9990000128746032,0.4454842805862427,0.3662866353988647,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.950920820236206,0.3271206319332123,0.2290591597557068,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.978551149368286,0.3565153181552887,0.337717056274414,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896484375,0.9480288624763488,0.3241304159164428,1.4590330123901367,290.88897705078125,290.2933959960937,289.8408203125,287.36065673828125,290.8359375,297.3479309082031,290.8859558105469,1.0,0.5714845657348633,1.0,1.0,0.1673463732004165,1.0,-3.2234325408935547,2.7968807220458984,0.4265519976615906,2.067422389984131,0.0,0.1500000059604644,0.0,104.46527099609376,115.0,-115.74895477294922,-0.0,2486.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896484375,0.9482473134994508,0.3244671821594238,0.2922677397727966,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.9990000128746032,0.4454842805862427,0.3662866353988647,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896179199219,0.950920820236206,0.3271206319332123,0.2290591597557068,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88946533203125,0.978551149368286,0.3565153181552887,0.337717056274414,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896484375,0.9480288624763488,0.3241304159164428,1.4590330123901367,290.88897705078125,290.2933959960937,289.8408203125,287.36065673828125,290.8359375,297.3479309082031,290.8859558105469,1.0,0.5714845657348633,1.0,1.0,0.1673463732004165,1.0,-3.2234325408935547,2.7968807220458984,0.4265519976615906,2.067422389984131,0.0,0.1500000059604644,0.0,104.46527099609376,115.0,-115.74895477294922,-0.0,2486.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9392195343971252,0.3246783912181854,0.2925897538661957,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.9990000128746032,0.4506813585758209,0.3760928213596344,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9426130652427672,0.3279581665992737,0.2297314256429672,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.971564531326294,0.3576162457466125,0.3388728201389313,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716064453125,0.9384551644325256,0.3238763511180877,1.4584487676620483,290.77008056640625,290.1965026855469,289.9189453125,287.366943359375,290.6746520996094,297.3466796875,290.7630920410156,1.0,0.5756288766860962,1.0,1.0,0.1436531990766525,1.0,-3.237060785293579,2.909888505935669,0.3271723389625549,2.176403522491455,0.0,0.1500000059604644,0.0,107.03961181640624,135.0,-169.92062377929688,-0.0,2528.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9392195343971252,0.3246783912181854,0.2925897538661957,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.9990000128746032,0.4506813585758209,0.3760928213596344,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77154541015625,0.9426130652427672,0.3279581665992737,0.2297314256429672,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711486816406,0.971564531326294,0.3576162457466125,0.3388728201389313,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716064453125,0.9384551644325256,0.3238763511180877,1.4584487676620483,290.77008056640625,290.1965026855469,289.9189453125,287.366943359375,290.6746520996094,297.3466796875,290.7630920410156,1.0,0.5756288766860962,1.0,1.0,0.1436531990766525,1.0,-3.237060785293579,2.909888505935669,0.3271723389625549,2.176403522491455,0.0,0.1500000059604644,0.0,107.03961181640624,135.0,-169.92062377929688,-0.0,2528.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.911432445049286,0.3240296244621277,0.2924863994121551,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414733886719,0.9990000128746032,0.4524058401584625,0.4063969552516937,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.9154680371284484,0.3281023800373077,0.2301681935787201,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424499511719,0.94643634557724,0.3580500185489654,0.3397285044193268,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.9103763103485109,0.3229559361934662,1.4564827680587769,290.5408935546875,290.09967041015625,289.9970397949219,287.3733215332031,290.40155029296875,297.3272705078125,290.5316162109375,1.0,0.5855748653411865,1.0,1.0,0.119960032403469,1.0,-3.272552728652954,3.09415340423584,0.1783993393182754,2.3518452644348145,0.0,0.1500000059604644,0.0,115.02308654785156,153.0,-281.7247009277344,-0.0,2645.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.911432445049286,0.3240296244621277,0.2924863994121551,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5414733886719,0.9990000128746032,0.4524058401584625,0.4063969552516937,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54296875,0.9154680371284484,0.3281023800373077,0.2301681935787201,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424499511719,0.94643634557724,0.3580500185489654,0.3397285044193268,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.9103763103485109,0.3229559361934662,1.4564827680587769,290.5408935546875,290.09967041015625,289.9970397949219,287.3733215332031,290.40155029296875,297.3272705078125,290.5316162109375,1.0,0.5855748653411865,1.0,1.0,0.119960032403469,1.0,-3.272552728652954,3.09415340423584,0.1783993393182754,2.3518452644348145,0.0,0.1500000059604644,0.0,115.02308654785156,153.0,-281.7247009277344,-0.0,2645.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237060546875,0.8953103423118591,0.3233044743537903,0.2921225428581238,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.422119140625,0.9990000128746032,0.4516829252243042,0.4267048835754394,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4236145019531,0.899333119392395,0.3278318643569946,0.2301899790763855,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42315673828125,0.9288222789764404,0.3579312860965729,0.3398993015289306,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237060546875,0.8942572474479675,0.3221389651298523,1.454221487045288,290.4217529296875,290.05133056640625,290.0360107421875,287.37664794921875,290.28662109375,297.3094482421875,290.4137268066406,1.0,0.591729998588562,1.0,1.0,0.108113445341587,1.0,-3.293385028839112,3.181514024734497,0.1118708178400993,2.434258460998535,0.0,0.1500000059604644,0.0,120.58128356933594,153.0,-299.6868591308594,-0.0,2720.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
