time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964960,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3383483886719,0.8679348230361938,0.3223805129528045,0.291737824678421,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.9764676690101624,0.4505750834941864,0.4277483224868774,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3383178710937,0.8721553087234497,0.3273661136627197,0.2302097380161285,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.8984897136688232,0.3576138615608215,0.3400679230690002,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33837890625,0.8668493032455444,0.3210944831371307,1.4518442153930664,290.33721923828125,290.0030822753906,290.074951171875,287.3800964355469,290.23486328125,297.28875732421875,290.3326416015625,1.0,0.5971837043762207,1.0,1.0,0.0994540452957153,1.0,-3.294057130813598,3.22163462638855,0.0724224150180816,2.474536895751953,0.0,0.1500000059604644,0.0,130.2856903076172,171.0,-259.98150634765625,-0.0,2774.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588806152344,0.8274776935577393,0.3207641243934631,0.2909630239009857,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2585754394531,0.9262856245040894,0.4498686790466308,0.4274278879165649,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25885009765625,0.8318570256233215,0.3265412747859955,0.2301815599203109,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2587585449219,0.8554174304008484,0.357045441865921,0.34028160572052,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588806152344,0.826225221157074,0.3190456926822662,1.44635009765625,290.2585144042969,289.9100036621094,290.1499938964844,287.38726806640625,290.2073059082031,297.2594299316406,290.2569885253906,1.0,0.60678631067276,1.0,1.0,0.0827065035700798,1.0,-3.2845699787139893,3.258041858673096,0.0265282485634088,2.513106346130371,0.0,0.1500000059604644,0.0,149.7490234375,171.0,-148.19126892089844,-0.0,2865.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8264182806015015,0.3207191824913025,0.2909420728683471,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25738525390625,0.924839735031128,0.449874073266983,0.427446037530899,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8308109045028687,0.326520562171936,0.2301830351352691,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.257568359375,0.8542969822883606,0.3570327460765838,0.3402914404869079,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.825153112411499,0.3189813494682312,1.4461681842803955,290.25732421875,289.9068298339844,290.1525573730469,287.38751220703125,290.20770263671875,297.2586975097656,290.255859375,1.0,0.6071091890335083,1.0,1.0,0.0821352452039718,1.0,-3.2843613624572754,3.2588250637054443,0.025536248460412,2.513930320739746,0.0,0.1500000059604644,0.0,150.37709045410156,174.0,-144.42576599121094,-0.0,2868.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.8071169853210449,0.3196901381015777,0.290320336818695,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.9011343121528624,0.4506192505359649,0.4283186197280884,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.8122579455375671,0.326160728931427,0.2301899790763855,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.8351370692253113,0.356898695230484,0.3405221700668335,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504272460937,0.8052300214767456,0.317269891500473,1.4402520656585691,290.2506103515625,289.8111267089844,290.229736328125,287.3959045410156,290.2440795898437,297.241943359375,290.2513732910156,1.0,0.6125426292419434,1.0,1.0,0.0648164451122284,1.0,-3.2778332233428955,3.270679712295532,0.0071535306051373,2.5271594524383545,0.0,0.1500000059604644,0.0,162.30580139160156,162.0,-41.72103118896485,-0.0,2921.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.8071169853210449,0.3196901381015777,0.290320336818695,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2505798339844,0.9011343121528624,0.4506192505359649,0.4283186197280884,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.8122579455375671,0.326160728931427,0.2301899790763855,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.8351370692253113,0.356898695230484,0.3405221700668335,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504272460937,0.8052300214767456,0.317269891500473,1.4402520656585691,290.2506103515625,289.8111267089844,290.229736328125,287.3959045410156,290.2440795898437,297.241943359375,290.2513732910156,1.0,0.6125426292419434,1.0,1.0,0.0648164451122284,1.0,-3.2778332233428955,3.270679712295532,0.0071535306051373,2.5271594524383545,0.0,0.1500000059604644,0.0,162.30580139160156,162.0,-41.72103118896485,-0.0,2921.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8055780529975891,0.3193835914134979,0.2899120151996612,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9008893370628356,0.4523925483226776,0.429789125919342,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8112449645996094,0.3264131844043731,0.2302778661251068,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.8342764973640442,0.3573507368564605,0.3408342599868774,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8030024766921997,0.3161436915397644,1.434676170349121,290.2884826660156,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.2353820800781,290.2903747558594,1.0,0.611773669719696,1.0,1.0,0.049294676631689,1.0,-3.2728848457336426,3.270995140075684,0.001889732084237,2.528554201126098,0.0,0.1500000059604644,0.0,162.8653564453125,150.0,28.59544563293457,-0.0,2914.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8055780529975891,0.3193835914134979,0.2899120151996612,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.9008893370628356,0.4523925483226776,0.429789125919342,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8112449645996094,0.3264131844043731,0.2302778661251068,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.8342764973640442,0.3573507368564605,0.3408342599868774,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8030024766921997,0.3161436915397644,1.434676170349121,290.2884826660156,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.2353820800781,290.2903747558594,1.0,0.611773669719696,1.0,1.0,0.049294676631689,1.0,-3.2728848457336426,3.270995140075684,0.001889732084237,2.528554201126098,0.0,0.1500000059604644,0.0,162.8653564453125,150.0,28.59544563293457,-0.0,2914.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.8142644762992859,0.3197054266929626,0.2898517251014709,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.9130498766899108,0.4549257755279541,0.4317756593227386,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8201053142547607,0.3272395730018616,0.2305881530046463,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.8433683514595032,0.3583640158176422,0.3414317667484283,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.8111009001731873,0.3156045973300934,1.430547833442688,290.3470153808594,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.23614501953125,290.34942626953125,1.0,0.6081671714782715,1.0,1.0,0.0337729044258594,1.0,-3.271324396133423,3.27090072631836,0.0004236869863234,2.5287585258483887,0.0,0.1500000059604644,0.0,156.98001098632812,138.0,67.25837707519531,-0.0,2878.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.8142644762992859,0.3197054266929626,0.2898517251014709,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.9130498766899108,0.4549257755279541,0.4317756593227386,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.8201053142547607,0.3272395730018616,0.2305881530046463,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.8433683514595032,0.3583640158176422,0.3414317667484283,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.8111009001731873,0.3156045973300934,1.430547833442688,290.3470153808594,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.23614501953125,290.34942626953125,1.0,0.6081671714782715,1.0,1.0,0.0337729044258594,1.0,-3.271324396133423,3.27090072631836,0.0004236869863234,2.5287585258483887,0.0,0.1500000059604644,0.0,156.98001098632812,138.0,67.25837707519531,-0.0,2878.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.8210343718528748,0.3200491368770599,0.2899461984634399,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800964355469,0.9231129884719848,0.4564071595668793,0.4329330325126648,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.8270169496536255,0.3278307020664215,0.2308339923620224,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3797607421875,0.8507105708122253,0.3590472340583801,0.3418511152267456,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795471191406,0.8175941109657288,0.3155249953269958,1.4291136264801023,290.3801574707031,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2384338378906,290.3827209472656,1.0,0.6058043241500854,1.0,1.0,0.0260120164602994,1.0,-3.2719030380249023,3.271714448928833,0.0001884602388599,2.529419183731079,0.0,0.1500000059604644,0.0,152.6684112548828,138.0,78.56689453125,-0.0,2855.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139709472656,0.8290953040122986,0.3204784989356994,0.2901039123535156,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144897460937,0.9352988004684448,0.4579898715019226,0.4341723024845123,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140014648437,0.8353270888328552,0.3285090327262878,0.2311290055513382,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.8597078919410706,0.3598176836967468,0.3423367738723755,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.8253266215324402,0.3155405521392822,1.428030014038086,290.4145812988281,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24151611328125,290.4172058105469,1.0,0.6032549738883972,1.0,1.0,0.0208096131682395,1.0,-3.273216724395752,3.273111581802368,0.0001050971841323,2.5304996967315674,0.0,0.1500000059604644,0.0,147.83790588378906,126.0,86.68476867675781,-0.0,2831.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8499886989593506,0.3215644359588623,0.2905957102775574,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855651855469,0.9643595218658448,0.4614300429821014,0.4368817806243896,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.8570646047592163,0.3301059305667877,0.231863185763359,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851989746094,0.8833314180374146,0.3616003096103668,0.3435039222240448,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8453317284584045,0.3158372640609741,1.426904320716858,290.4856262207031,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2495422363281,290.48834228515625,1.0,0.5978224277496338,1.0,1.0,0.0104048065841197,1.0,-3.277996063232422,3.2779641151428223,3.200857827323489e-05,2.5342395305633545,0.0,0.1500000059604644,0.0,137.05255126953125,114.0,95.67106628417967,-0.0,2780.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8499886989593506,0.3215644359588623,0.2905957102775574,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855651855469,0.9643595218658448,0.4614300429821014,0.4368817806243896,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48504638671875,0.8570646047592163,0.3301059305667877,0.231863185763359,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851989746094,0.8833314180374146,0.3616003096103668,0.3435039222240448,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8453317284584045,0.3158372640609741,1.426904320716858,290.4856262207031,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2495422363281,290.48834228515625,1.0,0.5978224277496338,1.0,1.0,0.0104048065841197,1.0,-3.277996063232422,3.2779641151428223,3.200857827323489e-05,2.5342395305633545,0.0,0.1500000059604644,0.0,137.05255126953125,114.0,95.67106628417967,-0.0,2780.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55712890625,0.8794794678688049,0.3228895962238312,0.2912814915180206,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.9952950477600098,0.4651655554771423,0.4398497939109802,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8876378536224365,0.3319658935070038,0.2327637076377868,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5573425292969,0.9164276123046876,0.363645851612091,0.3448970019817352,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.8737002611160278,0.3164233565330505,1.426978349685669,290.5577392578125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2591247558594,290.5604858398437,1.0,0.5922365784645081,1.0,1.0,0.0,1.0,-3.2852344512939453,3.2852253913879395,9.127955308940727e-06,2.539839506149292,0.0,0.1500000059604644,0.0,125.40120697021484,102.0,99.07367706298828,-0.0,2730.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55712890625,0.8794794678688049,0.3228895962238312,0.2912814915180206,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.9952950477600098,0.4651655554771423,0.4398497939109802,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8876378536224365,0.3319658935070038,0.2327637076377868,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5573425292969,0.9164276123046876,0.363645851612091,0.3448970019817352,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.8737002611160278,0.3164233565330505,1.426978349685669,290.5577392578125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2591247558594,290.5604858398437,1.0,0.5922365784645081,1.0,1.0,0.0,1.0,-3.2852344512939453,3.2852253913879395,9.127955308940727e-06,2.539839506149292,0.0,0.1500000059604644,0.0,125.40120697021484,102.0,99.07367706298828,-0.0,2730.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.9022802710533142,0.3243077397346496,0.2922684848308563,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302490234375,0.9990000128746032,0.4702636301517486,0.4176744818687439,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.9115971326828004,0.3339430689811706,0.2339153438806533,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299743652344,0.943849802017212,0.365800529718399,0.3466246724128723,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.8956059217453003,0.3171413242816925,1.4287362098693848,290.63037109375,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.27276611328125,290.6329650878906,1.0,0.5847801566123962,1.0,1.0,0.0,1.0,-3.265374183654785,3.265365600585937,8.580042958783451e-06,2.52496337890625,0.0,0.1500000059604644,0.0,117.41123962402344,90.0,99.9730987548828,-0.0,2645.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297607421875,0.9022802710533142,0.3243077397346496,0.2922684848308563,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6302490234375,0.9990000128746032,0.4702636301517486,0.4176744818687439,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.9115971326828004,0.3339430689811706,0.2339153438806533,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6299743652344,0.943849802017212,0.365800529718399,0.3466246724128723,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.8956059217453003,0.3171413242816925,1.4287362098693848,290.63037109375,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.27276611328125,290.6329650878906,1.0,0.5847801566123962,1.0,1.0,0.0,1.0,-3.265374183654785,3.265365600585937,8.580042958783451e-06,2.52496337890625,0.0,0.1500000059604644,0.0,117.41123962402344,90.0,99.9730987548828,-0.0,2645.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9319957494735718,0.3258551657199859,0.2933569252490997,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.9990000128746032,0.4782624840736389,0.3846897184848785,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.9428876042366028,0.3360746204853058,0.235163152217865,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9732165932655334,0.3680952489376068,0.3484704494476318,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9234803915023804,0.3180508315563202,1.43124520778656,290.7012939453125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2977600097656,290.7038269042969,1.0,0.5754500031471252,1.0,1.0,0.0,1.0,-3.233762502670288,3.2337539196014404,8.414770491071977e-06,2.5005385875701904,0.0,0.1500000059604644,0.0,108.9696044921875,108.0,99.02379608154295,-0.0,2534.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007141113281,0.9319957494735718,0.3258551657199859,0.2933569252490997,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010803222656,0.9990000128746032,0.4782624840736389,0.3846897184848785,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.9428876042366028,0.3360746204853058,0.235163152217865,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9732165932655334,0.3680952489376068,0.3484704494476318,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9234803915023804,0.3180508315563202,1.43124520778656,290.7012939453125,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2977600097656,290.7038269042969,1.0,0.5754500031471252,1.0,1.0,0.0,1.0,-3.233762502670288,3.2337539196014404,8.414770491071977e-06,2.5005385875701904,0.0,0.1500000059604644,0.0,108.9696044921875,108.0,99.02379608154295,-0.0,2534.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9394868612289428,0.326714813709259,0.2940385341644287,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352294921875,0.9990000128746032,0.4828929007053375,0.3776744902133941,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.950507640838623,0.3372396230697632,0.2359013557434082,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.735107421875,0.9796678423881532,0.3693361282348633,0.3495424091815948,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9306486248970032,0.3186251223087311,1.4333161115646362,290.7354736328125,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.31329345703125,290.7381286621094,1.0,0.5747636556625366,1.0,1.0,0.0,1.0,-3.230768918991089,3.2307605743408203,8.397795681958087e-06,2.497666120529175,0.0,0.1500000059604644,0.0,107.3797836303711,108.0,97.87066650390624,-0.0,2520.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76934814453125,0.9406872391700744,0.3276126682758331,0.2948227524757385,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.9990000128746032,0.4872385859489441,0.3774195909500122,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694091796875,0.9519635438919068,0.3384590148925781,0.2367288619279861,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695617675781,0.9808525443077089,0.370628297328949,0.3507319092750549,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.93157696723938,0.319265753030777,1.4360239505767822,290.7699279785156,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.3273010253906,290.7725830078125,1.0,0.5759996175765991,1.0,1.0,0.0,1.0,-3.237069845199585,3.2370612621307373,8.43007455841871e-06,2.502335786819458,0.0,0.1500000059604644,0.0,107.5876007080078,128.0,97.17868041992188,-0.0,2533.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.935753583908081,0.3286477029323578,0.2957822978496551,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.9990000128746032,0.4915290772914886,0.3838651180267334,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076477050781,0.9475110769271852,0.3398726284503937,0.2377318441867828,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80780029296875,0.9770691990852356,0.3721199333667755,0.3521637618541717,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075561523437,0.926345705986023,0.3200347423553467,1.4395852088928225,290.8081359863281,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.33984375,290.81085205078125,1.0,0.5796641111373901,1.0,1.0,0.0,1.0,-3.253165006637573,3.2531564235687256,8.513567081536166e-06,2.514561653137207,0.0,0.1500000059604644,0.0,109.58113861083984,128.0,96.32225799560548,-0.0,2576.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.9282225370407104,0.3294767141342163,0.2965848743915558,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377990722656,0.9990000128746032,0.4943662583827972,0.392996221780777,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.940380334854126,0.341010719537735,0.238566517829895,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.9708979725837708,0.3733168244361877,0.3533494174480438,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.9186966419219972,0.3206616342067718,1.4426783323287964,290.8379821777344,288.99969482421875,290.88409423828125,287.5653076171875,290.8829650878906,297.3468322753906,290.8406982421875,1.0,0.5838750600814819,1.0,1.0,0.0,1.0,-3.2712478637695312,3.271239280700684,8.608189091319218e-06,2.528426170349121,0.0,0.1500000059604644,0.0,112.25489807128906,148.0,95.64473724365234,-0.0,2628.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9044494628906,0.9041070342063904,0.3313992619514465,0.2985396087169647,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.9990000128746032,0.4989499449729919,0.4241478741168976,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045104980469,0.9160000681877136,0.3436643481254577,0.2405877709388733,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.9480637311935424,0.3760957717895508,0.3562042415142059,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043884277344,0.8954978585243225,0.3221130073070526,1.4503705501556396,290.9049987792969,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3529357910156,290.9076843261719,1.0,0.5969787240028381,1.0,1.0,0.0,1.0,-3.326153516769409,3.326144456863404,8.899171916709747e-06,2.570707082748413,0.0,0.1500000059604644,0.0,121.45793914794922,168.0,93.93238830566406,-0.0,2794.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9044494628906,0.9041070342063904,0.3313992619514465,0.2985396087169647,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9048767089844,0.9990000128746032,0.4989499449729919,0.4241478741168976,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9045104980469,0.9160000681877136,0.3436643481254577,0.2405877709388733,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.9480637311935424,0.3760957717895508,0.3562042415142059,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043884277344,0.8954978585243225,0.3221130073070526,1.4503705501556396,290.9049987792969,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3529357910156,290.9076843261719,1.0,0.5969787240028381,1.0,1.0,0.0,1.0,-3.326153516769409,3.326144456863404,8.899171916709747e-06,2.570707082748413,0.0,0.1500000059604644,0.0,121.45793914794922,168.0,93.93238830566406,-0.0,2794.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8724575042724609,0.3311637043952942,0.2991745769977569,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97100830078125,0.9990000128746032,0.4985347688198089,0.4712059497833252,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.8836126327514648,0.3440961539745331,0.2415666133165359,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.9115237593650818,0.3766126632690429,0.3576216697692871,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.8638238906860352,0.32113116979599,1.4506739377975464,290.9710388183594,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.32525634765625,290.9736328125,1.0,0.6130239963531494,1.0,1.0,0.0,1.0,-3.385202646255493,3.385193347930908,9.218439117830712e-06,2.616530418395996,0.0,0.1500000059604644,0.0,135.50328063964844,186.0,92.2101058959961,-0.0,3003.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8724575042724609,0.3311637043952942,0.2991745769977569,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97100830078125,0.9990000128746032,0.4985347688198089,0.4712059497833252,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.8836126327514648,0.3440961539745331,0.2415666133165359,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.9115237593650818,0.3766126632690429,0.3576216697692871,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.8638238906860352,0.32113116979599,1.4506739377975464,290.9710388183594,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.32525634765625,290.9736328125,1.0,0.6130239963531494,1.0,1.0,0.0,1.0,-3.385202646255493,3.385193347930908,9.218439117830712e-06,2.616530418395996,0.0,0.1500000059604644,0.0,135.50328063964844,186.0,92.2101058959961,-0.0,3003.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8300288319587708,0.3316711187362671,0.3003175556659698,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.9546741843223572,0.4986207485198974,0.4729824662208557,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.840191662311554,0.3451562821865082,0.2428548038005828,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8647591471672058,0.3777187764644623,0.3594142496585846,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8216315507888794,0.3205756247043609,1.4518938064575195,291.03643798828125,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.3040771484375,291.03875732421875,1.0,0.6265368461608887,1.0,1.0,0.0,1.0,-3.3960084915161133,3.3959991931915283,9.279268851969393e-06,2.625595092773437,0.0,0.1500000059604644,0.0,158.18972778320312,189.0,90.36833953857422,-0.0,3156.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8300288319587708,0.3316711187362671,0.3003175556659698,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.9546741843223572,0.4986207485198974,0.4729824662208557,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.840191662311554,0.3451562821865082,0.2428548038005828,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8647591471672058,0.3777187764644623,0.3594142496585846,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8216315507888794,0.3205756247043609,1.4518938064575195,291.03643798828125,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.3040771484375,291.03875732421875,1.0,0.6265368461608887,1.0,1.0,0.0,1.0,-3.3960084915161133,3.3959991931915283,9.279268851969393e-06,2.625595092773437,0.0,0.1500000059604644,0.0,158.18972778320312,189.0,90.36833953857422,-0.0,3156.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8192405700683594,0.3321267068386078,0.300949215888977,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.9398553967475892,0.4996543228626251,0.4739722311496734,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.829413115978241,0.3458729088306427,0.243529587984085,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8530433773994446,0.378453642129898,0.3603458106517792,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8102810382843018,0.320468008518219,1.4525573253631592,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.1072082519531,297.3003845214844,291.0701599121094,1.0,0.6309724450111389,1.0,1.0,0.0,1.0,-3.400184392929077,3.400175094604492,9.301934369432274e-06,2.6287596225738525,0.0,0.1500000059604644,0.0,165.90652465820312,189.0,89.08120727539062,-0.0,3211.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8121114373207092,0.3326830565929413,0.3016069233417511,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.930188000202179,0.5010530352592468,0.4753349423408508,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8225399851799011,0.3466944098472595,0.2442232817411422,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8456770777702332,0.379290223121643,0.3613001406192779,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8023661375045776,0.3204696178436279,1.4533435106277466,291.0989685058594,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2993469238281,291.10125732421875,1.0,0.6346437931060791,1.0,1.0,0.0,1.0,-3.405540704727173,3.405531406402588,9.3311882665148e-06,2.6328721046447754,0.0,0.1500000059604644,0.0,171.59017944335938,177.0,87.9349594116211,-0.0,3256.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8117887377738953,0.3340002000331878,0.3027552366256714,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9306859374046326,0.5044723153114319,0.4783860146999359,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.8225881457328796,0.3485744595527649,0.2454993277788162,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.8456236124038696,0.3811882138252258,0.36304771900177,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8011633157730103,0.3207291960716247,1.4542803764343262,291.1600952148437,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3017272949219,291.16229248046875,1.0,0.6362391710281372,1.0,1.0,0.0,1.0,-3.415356636047364,3.415347099304199,9.38503671932267e-06,2.640453815460205,0.0,0.1500000059604644,0.0,172.9905548095703,165.0,85.73231506347656,-0.0,3287.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.8117887377738953,0.3340002000331878,0.3027552366256714,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.9306859374046326,0.5044723153114319,0.4783860146999359,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.8225881457328796,0.3485744595527649,0.2454993277788162,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.8456236124038696,0.3811882138252258,0.36304771900177,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.8011633157730103,0.3207291960716247,1.4542803764343262,291.1600952148437,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3017272949219,291.16229248046875,1.0,0.6362391710281372,1.0,1.0,0.0,1.0,-3.415356636047364,3.415347099304199,9.38503671932267e-06,2.640453815460205,0.0,0.1500000059604644,0.0,172.9905548095703,165.0,85.73231506347656,-0.0,3287.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8207241892814636,0.3355536758899688,0.3038792610168457,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9442824721336364,0.5084137320518494,0.4817521572113037,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8318329453468323,0.3507360816001892,0.2467876672744751,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.8553622364997864,0.3833461701869964,0.3647924959659576,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8097574710845947,0.3212910592556,1.4553990364074707,291.2196044921875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3076171875,291.22174072265625,1.0,0.634684145450592,1.0,1.0,0.0,1.0,-3.4257495403289795,3.4257402420043945,9.442122973268852e-06,2.648444175720215,0.0,0.1500000059604644,0.0,167.76333618164062,153.0,83.55206298828125,-0.0,3280.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.8207241892814636,0.3355536758899688,0.3038792610168457,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9442824721336364,0.5084137320518494,0.4817521572113037,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8318329453468323,0.3507360816001892,0.2467876672744751,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.8553622364997864,0.3833461701869964,0.3647924959659576,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8097574710845947,0.3212910592556,1.4553990364074707,291.2196044921875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3076171875,291.22174072265625,1.0,0.634684145450592,1.0,1.0,0.0,1.0,-3.4257495403289795,3.4257402420043945,9.442122973268852e-06,2.648444175720215,0.0,0.1500000059604644,0.0,167.76333618164062,153.0,83.55206298828125,-0.0,3280.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8354765772819519,0.3372842967510223,0.3050453662872314,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.9650959968566896,0.5126582980155945,0.4853065907955169,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8474032878875732,0.353120356798172,0.2481402456760406,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8720802664756775,0.3857027292251587,0.3666020035743713,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.823910117149353,0.322084903717041,1.456986665725708,291.27752685546875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31524658203125,291.27960205078125,1.0,0.631547749042511,1.0,1.0,0.0,1.0,-3.437138557434082,3.437129020690918,9.504873560217677e-06,2.657198667526245,0.0,0.1500000059604644,0.0,159.17103576660156,141.0,81.35435485839844,-0.0,3256.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
