time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967120,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8354765772819519,0.3372842967510223,0.3050453662872314,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.9650959968566896,0.5126582980155945,0.4853065907955169,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8474032878875732,0.353120356798172,0.2481402456760406,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8720802664756775,0.3857027292251587,0.3666020035743713,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.823910117149353,0.322084903717041,1.456986665725708,291.27752685546875,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.31524658203125,291.27960205078125,1.0,0.631547749042511,1.0,1.0,0.0,1.0,-3.437138557434082,3.437129020690918,9.504873560217677e-06,2.657198667526245,0.0,0.1500000059604644,0.0,159.17103576660156,141.0,81.35435485839844,-0.0,3256.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8561387062072754,0.3391517102718353,0.3062737584114074,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.9889121055603028,0.5171063542366028,0.4889984726905823,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8694503307342529,0.3556855916976928,0.2495721727609634,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.8954945802688599,0.388214498758316,0.3684949874877929,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8431798815727234,0.3230578303337097,1.4590884447097778,291.33380126953125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3236694335937,291.3358154296875,1.0,0.6276611089706421,1.0,1.0,0.0,1.0,-3.449582576751709,3.449573040008545,9.573679562890902e-06,2.666765689849853,0.0,0.1500000059604644,0.0,148.82371520996094,129.0,79.10697174072266,-0.0,3224.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.8561387062072754,0.3391517102718353,0.3062737584114074,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.9889121055603028,0.5171063542366028,0.4889984726905823,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8694503307342529,0.3556855916976928,0.2495721727609634,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.8954945802688599,0.388214498758316,0.3684949874877929,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8431798815727234,0.3230578303337097,1.4590884447097778,291.33380126953125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3236694335937,291.3358154296875,1.0,0.6276611089706421,1.0,1.0,0.0,1.0,-3.449582576751709,3.449573040008545,9.573679562890902e-06,2.666765689849853,0.0,0.1500000059604644,0.0,148.82371520996094,129.0,79.10697174072266,-0.0,3224.676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8686667084693909,0.3401249647140503,0.3069220185279846,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.9990000128746032,0.5194150805473328,0.4896469116210937,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.882736325263977,0.3570241630077362,0.2503260672092438,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.361083984375,0.909532070159912,0.3895160257816314,0.3694832921028137,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8548176884651184,0.3235965967178345,1.4603708982467651,291.3613586425781,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3280639648437,291.36334228515625,1.0,0.6255016326904297,1.0,1.0,0.0,1.0,-3.454986095428467,3.4549765586853027,9.603803846403023e-06,2.670983076095581,0.0,0.1500000059604644,0.0,143.47055053710938,129.0,78.00580596923828,-0.0,3205.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3886413574219,0.8764828443527222,0.341075986623764,0.3076677620410919,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890686035156,0.9990000128746032,0.5220991373062134,0.4785704016685486,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3887023925781,0.8910804986953735,0.3583499193191528,0.2511624991893768,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888244628906,0.9189068078994752,0.3907986581325531,0.370577722787857,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885803222656,0.8619712591171265,0.3241200447082519,1.4621708393096924,291.3890991210937,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3331604003906,291.39093017578125,1.0,0.6224458813667297,1.0,1.0,0.0,1.0,-3.446865558624268,3.4468560218811035,9.559701538819354e-06,2.665074110031128,0.0,0.1500000059604644,0.0,140.0880584716797,117.0,77.1045150756836,-0.0,3166.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4226989746094,0.888328492641449,0.3423184156417846,0.3086084723472595,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.9990000128746032,0.5264517664909363,0.461500734090805,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.903591513633728,0.360087126493454,0.2522328197956085,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228515625,0.9333304762840272,0.3924704194068908,0.3719688355922699,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.8729543089866638,0.3248321413993835,1.4644683599472046,291.423095703125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.343505859375,291.4248962402344,1.0,0.6178451776504517,1.0,1.0,0.0,1.0,-3.433210611343384,3.433201313018799,9.484094334766269e-06,2.654510736465454,0.0,0.1500000059604644,0.0,135.1713409423828,117.0,75.33504486083984,-0.0,3107.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.8959749937057495,0.3430312275886535,0.3091428875923157,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418640136719,0.9990000128746032,0.5292769074440002,0.4508975148200989,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.912032425403595,0.3610857725143432,0.2528440952301025,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.441650390625,0.942474901676178,0.3934268653392792,0.3727590143680572,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.8801342248916626,0.3252576291561126,1.4658308029174805,291.44189453125,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.35076904296875,291.44366455078125,1.0,0.6149795651435852,1.0,1.0,0.0,1.0,-3.4244234561920166,3.4244139194488525,9.435580068384295e-06,2.6477062702178955,0.0,0.1500000059604644,0.0,132.1826934814453,120.0,74.35623931884766,-0.0,3069.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.9108970165252686,0.3451004028320312,0.3108037710189819,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,0.5378907322883606,0.4325298368930816,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.9293903708457948,0.3639874458312988,0.2547027468681335,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.9591901302337646,0.3961867392063141,0.3751499950885772,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8937657475471497,0.3265856802463531,1.4707192182540894,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3740539550781,291.4940490722656,1.0,0.6115017533302307,1.0,1.0,0.0,1.0,-3.4152963161468506,3.4152870178222656,9.384216355101673e-06,2.6402230262756348,0.0,0.1500000059604644,0.0,127.40266418457033,138.0,71.48912811279297,-0.0,3021.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.9108970165252686,0.3451004028320312,0.3108037710189819,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9990000128746032,0.5378907322883606,0.4325298368930816,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.9293903708457948,0.3639874458312988,0.2547027468681335,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.9591901302337646,0.3961867392063141,0.3751499950885772,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8937657475471497,0.3265856802463531,1.4707192182540894,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3740539550781,291.4940490722656,1.0,0.6115017533302307,1.0,1.0,0.0,1.0,-3.4152963161468506,3.4152870178222656,9.384216355101673e-06,2.6402230262756348,0.0,0.1500000059604644,0.0,127.40266418457033,138.0,71.48912811279297,-0.0,3021.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54022216796875,0.9098944067955016,0.3472495377063751,0.3127394318580627,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404968261719,0.9990000128746032,0.5460747480392456,0.4365185499191284,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.540283203125,0.9290750622749328,0.367052286863327,0.2568277716636657,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5403747558594,0.9585179090499878,0.3990568816661834,0.3778554201126098,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.8923467397689819,0.3280957639217376,1.4774290323257446,291.54058837890625,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3943786621094,291.5424194335937,1.0,0.6160158514976501,1.0,1.0,0.0,1.0,-3.43625807762146,3.436248540878296,9.498215149505995e-06,2.6558492183685303,0.0,0.1500000059604644,0.0,129.24920654296875,156.0,68.76106262207031,-0.0,3079.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54022216796875,0.9098944067955016,0.3472495377063751,0.3127394318580627,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404968261719,0.9990000128746032,0.5460747480392456,0.4365185499191284,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.540283203125,0.9290750622749328,0.367052286863327,0.2568277716636657,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5403747558594,0.9585179090499878,0.3990568816661834,0.3778554201126098,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.8923467397689819,0.3280957639217376,1.4774290323257446,291.54058837890625,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3943786621094,291.5424194335937,1.0,0.6160158514976501,1.0,1.0,0.0,1.0,-3.43625807762146,3.436248540878296,9.498215149505995e-06,2.6558492183685303,0.0,0.1500000059604644,0.0,129.24920654296875,156.0,68.76106262207031,-0.0,3079.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.8975406885147095,0.3494178056716919,0.3148508071899414,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,0.5524758100509644,0.4568952918052673,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.9159758687019348,0.370211511850357,0.2591449916362762,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873413085937,0.9453492164611816,0.4019751846790313,0.3807741105556488,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871276855469,0.8801293969154358,0.3296703994274139,1.4853054285049438,291.5875549316406,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.4048156738281,291.58935546875,1.0,0.6258922815322876,1.0,1.0,0.0,1.0,-3.47905707359314,3.4790472984313965,9.735595995152836e-06,2.688671112060547,0.0,0.1500000059604644,0.0,136.06776428222656,174.0,66.33989715576172,-0.0,3217.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.8975406885147095,0.3494178056716919,0.3148508071899414,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874938964844,0.9990000128746032,0.5524758100509644,0.4568952918052673,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.9159758687019348,0.370211511850357,0.2591449916362762,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873413085937,0.9453492164611816,0.4019751846790313,0.3807741105556488,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871276855469,0.8801293969154358,0.3296703994274139,1.4853054285049438,291.5875549316406,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.4048156738281,291.58935546875,1.0,0.6258922815322876,1.0,1.0,0.0,1.0,-3.47905707359314,3.4790472984313965,9.735595995152836e-06,2.688671112060547,0.0,0.1500000059604644,0.0,136.06776428222656,174.0,66.33989715576172,-0.0,3217.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61004638671875,0.8889442086219788,0.3505018353462219,0.31595179438591,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.9990000128746032,0.5549221634864807,0.471527636051178,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.9068602919578552,0.3718137741088867,0.2603558599948883,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61016845703125,0.9354567527770996,0.4034423530101776,0.3822895586490631,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.8716144561767578,0.3304542601108551,1.48948073387146,291.6103820800781,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.40606689453125,291.6121826171875,1.0,0.6323493123054504,1.0,1.0,0.0,1.0,-3.5062742233276367,3.5062644481658936,9.888304703054018e-06,2.709627389907837,0.0,0.1500000059604644,0.0,140.958740234375,174.0,65.12953186035156,-0.0,3310.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.8795297741889954,0.3515832722187042,0.3170748054981231,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327819824219,0.9990000128746032,0.5569084286689758,0.4881869554519653,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63250732421875,0.8974666595458984,0.3734252154827118,0.2615926563739776,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.632568359375,0.9243550896644592,0.4049105644226074,0.3838320076465606,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63238525390625,0.8623878955841064,0.3312257826328277,1.4937320947647097,291.6327819824219,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.4051208496094,291.6345520019531,1.0,0.6395208239555359,1.0,1.0,0.0,1.0,-3.536115884780884,3.536105871200561,1.0057195140689146e-05,2.7326366901397705,0.0,0.1500000059604644,0.0,146.62716674804688,177.0,63.895118713378906,-0.0,3415.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763916015625,0.8675596117973328,0.3536941707134247,0.3192044794559479,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767578125,0.9990000128746032,0.5602563619613647,0.5118368268013,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67645263671875,0.8857923746109009,0.3766202628612518,0.263994961977005,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.9104577898979188,0.4077969491481781,0.3867996037006378,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67633056640625,0.8505964875221252,0.3326791226863861,1.5015039443969729,291.6767272949219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3996276855469,291.6783447265625,1.0,0.6500605940818787,1.0,1.0,0.0,1.0,-3.582960844039917,3.582950592041016,1.0326282790629191e-05,2.7691447734832764,0.0,0.1500000059604644,0.0,155.18624877929688,180.0,61.42153549194336,-0.0,3581.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763916015625,0.8675596117973328,0.3536941707134247,0.3192044794559479,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767578125,0.9990000128746032,0.5602563619613647,0.5118368268013,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67645263671875,0.8857923746109009,0.3766202628612518,0.263994961977005,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.9104577898979188,0.4077969491481781,0.3867996037006378,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67633056640625,0.8505964875221252,0.3326791226863861,1.5015039443969729,291.6767272949219,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3996276855469,291.6783447265625,1.0,0.6500605940818787,1.0,1.0,0.0,1.0,-3.582960844039917,3.582950592041016,1.0326282790629191e-05,2.7691447734832764,0.0,0.1500000059604644,0.0,155.18624877929688,180.0,61.42153549194336,-0.0,3581.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71795654296875,0.8594860434532166,0.355794221162796,0.3212620913982391,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.9990000128746032,0.5635892152786255,0.529778242111206,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718017578125,0.8780710697174072,0.3798314034938812,0.2663610875606537,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71807861328125,0.90168434381485,0.4106686115264892,0.3896891176700592,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.842527449131012,0.3340767323970794,1.5086969137191772,291.7182922363281,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3947448730469,291.71978759765625,1.0,0.6587547659873962,1.0,1.0,0.0,1.0,-3.621536254882813,3.621525764465332,1.055012398865074e-05,2.7990615367889404,0.0,0.1500000059604644,0.0,162.06044006347656,183.0,58.53579711914063,-0.0,3721.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71795654296875,0.8594860434532166,0.355794221162796,0.3212620913982391,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.9990000128746032,0.5635892152786255,0.529778242111206,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.718017578125,0.8780710697174072,0.3798314034938812,0.2663610875606537,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71807861328125,0.90168434381485,0.4106686115264892,0.3896891176700592,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178955078125,0.842527449131012,0.3340767323970794,1.5086969137191772,291.7182922363281,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3947448730469,291.71978759765625,1.0,0.6587547659873962,1.0,1.0,0.0,1.0,-3.621536254882813,3.621525764465332,1.055012398865074e-05,2.7990615367889404,0.0,0.1500000059604644,0.0,162.06044006347656,183.0,58.53579711914063,-0.0,3721.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8510037660598755,0.3578755855560303,0.3233393728733063,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9941315054893494,0.5673980712890625,0.5365902185440063,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.86983722448349,0.3830494880676269,0.2687602937221527,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.892611026763916,0.4135188460350036,0.3925963640213012,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8340674638748169,0.3354333043098449,1.5158615112304688,291.75787353515625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3923034667969,291.7592163085937,1.0,0.6655831336975098,1.0,1.0,0.0,1.0,-3.6466236114501953,3.646612882614136,1.06974857772002e-05,2.8186943531036377,0.0,0.1500000059604644,0.0,169.03428649902344,186.0,55.628074645996094,-0.0,3829.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8510037660598755,0.3578755855560303,0.3233393728733063,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.9941315054893494,0.5673980712890625,0.5365902185440063,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.86983722448349,0.3830494880676269,0.2687602937221527,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7576904296875,0.892611026763916,0.4135188460350036,0.3925963640213012,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8340674638748169,0.3354333043098449,1.5158615112304688,291.75787353515625,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3923034667969,291.7592163085937,1.0,0.6655831336975098,1.0,1.0,0.0,1.0,-3.6466236114501953,3.646612882614136,1.06974857772002e-05,2.8186943531036377,0.0,0.1500000059604644,0.0,169.03428649902344,186.0,55.628074645996094,-0.0,3829.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8459890484809875,0.3599816560745239,0.3253595530986786,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9898349046707152,0.5719897150993347,0.5408914089202881,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8652399182319641,0.386317640542984,0.2711327970027923,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8872963786125183,0.4163943231105804,0.3954432010650635,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8288620114326477,0.3368170261383056,1.5227254629135132,291.7947082519531,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39404296875,291.79595947265625,1.0,0.6712998747825623,1.0,1.0,0.0,1.0,-3.669865369796753,3.669854402542114,1.0833975466084668e-05,2.836552143096924,0.0,0.1500000059604644,0.0,174.2418212890625,189.0,52.36027526855469,-0.0,3921.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8459890484809875,0.3599816560745239,0.3253595530986786,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9898349046707152,0.5719897150993347,0.5408914089202881,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8652399182319641,0.386317640542984,0.2711327970027923,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8872963786125183,0.4163943231105804,0.3954432010650635,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8288620114326477,0.3368170261383056,1.5227254629135132,291.7947082519531,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39404296875,291.79595947265625,1.0,0.6712998747825623,1.0,1.0,0.0,1.0,-3.669865369796753,3.669854402542114,1.0833975466084668e-05,2.836552143096924,0.0,0.1500000059604644,0.0,174.2418212890625,189.0,52.36027526855469,-0.0,3921.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8442798852920532,0.3610448241233825,0.3263645470142364,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.988464653491974,0.5744503140449524,0.543217122554779,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8637866973876953,0.3879727125167846,0.2723222076892853,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.885521411895752,0.4178435504436493,0.3968621492385864,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8270143270492554,0.3375243842601776,1.5261523723602295,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39569091796875,291.8134765625,1.0,0.6738951802253723,1.0,1.0,0.0,1.0,-3.681134462356568,3.6811234951019287,1.0900550478254443e-05,2.845240592956543,0.0,0.1500000059604644,0.0,176.40853881835938,189.0,50.80748748779297,-0.0,3964.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8429208993911743,0.3621135950088501,0.3273676931858063,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.987446427345276,0.5769628882408142,0.5455969572067261,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8627081513404846,0.3896447420120239,0.2735166847705841,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8841372132301331,0.4192997515201568,0.3982802629470825,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8255007863044739,0.3382411599159241,1.529586911201477,291.8292236328125,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39752197265625,291.8304443359375,1.0,0.6764043569564819,1.0,1.0,0.0,1.0,-3.69248104095459,3.692470073699951,1.0967793059535325e-05,2.853989601135254,0.0,0.1500000059604644,0.0,178.38446044921875,192.0,49.25707626342773,-0.0,4006.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84576416015625,0.8417918682098389,0.3632103204727173,0.3283917903900146,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.98667174577713,0.5795668959617615,0.5480653047561646,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8457946777344,0.8618874549865723,0.3913717269897461,0.2747453451156616,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.8830134868621826,0.4207939207553863,0.3997296988964081,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.845703125,0.8242036700248718,0.3389820456504822,1.5331093072891235,291.84600830078125,287.7821044921875,291.86602783203125,288.44207763671875,291.8655700683594,297.39947509765625,291.84716796875,1.0,0.6789047122001648,1.0,1.0,0.0,1.0,-3.704143047332764,3.704132080078125,1.1037122021662071e-05,2.862982988357544,0.9774985909461976,0.1500000059604644,0.0,180.26036071777344,192.0,47.669189453125,-0.0,4049.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9225158691406,0.8409707546234131,0.364395260810852,0.3294023275375366,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9861884713172911,0.5822185277938843,0.5504819750785828,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227294921875,0.8613767623901367,0.393150120973587,0.2759483158588409,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.8822205066680908,0.4223318696022033,0.4011425971984863,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.8232043385505676,0.3397822380065918,1.5365856885910034,291.9234619140625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4026794433594,291.92706298828125,1.0,0.6812773942947388,1.0,1.0,0.0,1.0,-3.7155938148498535,3.715582847595215,1.1105331395810936e-05,2.871786594390869,1.0,0.1500000059604644,0.0,181.92892456054688,195.0,-230.70388793945312,-0.0,4091.083984375,1.0,292.5942687988281,291.9383544921875,293.1517028808594,293.5998840332031,293.1499938964844,293.1499938964844,283.1499938964844,13793.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1592683941125869,1.0,0.0,0.0,0.2171746343374252,0.219023510813713,5.520351731291839e-09,4.244300365447998,4.244290351867676,9.968886843125802e-06,0.0,0.0,-0.0,2644.804931640625,0.0,6.702124118804932,1892.3424072265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.8400642275810242,0.3665675222873688,0.3316327929496765,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950134277344,0.9859601855278016,0.5874147415161133,0.5556469559669495,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79718017578125,0.8611528277397156,0.3966311514377594,0.2785492539405823,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967224121094,0.8814349174499512,0.4253101646900177,0.4041847884654999,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7982177734375,0.8218968510627747,0.3413120806217193,1.5443978309631348,291.7952575683594,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4066162109375,291.7845764160156,1.0,0.6861790418624878,1.0,1.0,0.0,1.0,-3.740688800811768,3.74067735671997,1.125594280892983e-05,2.8912155628204346,1.0,0.1500000059604644,0.0,185.0311737060547,198.0,591.1885375976562,-0.0,4178.85888671875,1.0,290.2783203125,291.9143981933594,292.8780822753906,293.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,14606.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460928738117218,1.0,0.0,0.0,0.2234857529401779,0.3990443050861358,4.554819632573981e-09,4.265902042388916,4.265892028808594,9.786119335331024e-06,0.0,0.0,-0.0,4353.046875,0.0,13.200526237487791,1895.43408203125,0.0,400.4457092285156,0.2161148488521576,1.0,0.0,3.0,1.0,0.0
11968800,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7976989746094,0.8400642275810242,0.3665675222873688,0.3316327929496765,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950134277344,0.9859601855278016,0.5874147415161133,0.5556469559669495,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79718017578125,0.8611528277397156,0.3966311514377594,0.2785492539405823,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967224121094,0.8814349174499512,0.4253101646900177,0.4041847884654999,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7982177734375,0.8218968510627747,0.3413120806217193,1.5443978309631348,291.7952575683594,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4066162109375,291.7845764160156,1.0,0.6861790418624878,1.0,1.0,0.0,1.0,-3.740688800811768,3.74067735671997,1.125594280892983e-05,2.8912155628204346,1.0,0.1500000059604644,0.0,185.0311737060547,198.0,591.1885375976562,-0.0,4178.85888671875,1.0,290.2783203125,291.9143981933594,292.8780822753906,293.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,14606.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460928738117218,1.0,0.0,0.0,0.2234857529401779,0.3990443050861358,4.554819632573981e-09,4.265902042388916,4.265892028808594,9.786119335331024e-06,0.0,0.0,-0.0,4353.046875,0.0,13.200526237487791,1895.43408203125,0.0,400.4457092285156,0.2161148488521576,1.0,0.0,3.0,1.0,0.0
11968860,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.833554744720459,0.3659126758575439,0.3319597244262695,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9802396893501282,0.5897268056869507,0.5587820410728455,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.8552910685539246,0.3977488279342651,0.279947280883789,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.8748224973678589,0.425998717546463,0.4056585431098938,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.815502941608429,0.340860903263092,1.5459741353988647,291.38140869140625,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3833312988281,291.3668518066406,1.0,0.6899909973144531,1.0,1.0,0.0,1.0,-3.750237703323364,3.7502264976501465,1.1314400580886286e-05,2.8989102840423584,1.0,0.1500000059604644,0.0,190.4160003662109,201.0,2350.230712890625,-0.0,4239.4541015625,1.0,287.7710266113281,291.5025329589844,292.1238708496094,293.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,16418.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819762945175171,1.0,0.0,0.0,0.2369549125432968,0.4732143580913543,4.878475845515595e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.10107421875,0.0,17.699193954467773,1895.4371337890625,0.0,833.3477783203125,0.2310384064912796,1.0,0.0,3.0,1.0,0.0
11968920,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38482666015625,0.833554744720459,0.3659126758575439,0.3319597244262695,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810729980469,0.9802396893501282,0.5897268056869507,0.5587820410728455,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.8552910685539246,0.3977488279342651,0.279947280883789,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.8748224973678589,0.425998717546463,0.4056585431098938,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.815502941608429,0.340860903263092,1.5459741353988647,291.38140869140625,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.3833312988281,291.3668518066406,1.0,0.6899909973144531,1.0,1.0,0.0,1.0,-3.750237703323364,3.7502264976501465,1.1314400580886286e-05,2.8989102840423584,1.0,0.1500000059604644,0.0,190.4160003662109,201.0,2350.230712890625,-0.0,4239.4541015625,1.0,287.7710266113281,291.5025329589844,292.1238708496094,293.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,16418.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819762945175171,1.0,0.0,0.0,0.2369549125432968,0.4732143580913543,4.878475845515595e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.10107421875,0.0,17.699193954467773,1895.4371337890625,0.0,833.3477783203125,0.2310384064912796,1.0,0.0,3.0,1.0,0.0
11968980,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.8220276832580566,0.362721174955368,0.3298690617084503,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.9688177704811096,0.5894404053688049,0.5593260526657104,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.8445525169372559,0.3966378569602966,0.2797294855117798,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.979736328125,0.8631207942962646,0.4244333207607269,0.4049533903598785,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.8038354516029358,0.3382769823074341,1.5380367040634155,290.9781494140625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3392944335937,290.9666748046875,1.0,0.691680908203125,1.0,1.0,0.0,1.0,-3.737739562988281,3.737728357315064,1.123970105254557e-05,2.889451026916504,1.0,0.1500000059604644,0.0,197.5743408203125,204.0,3914.12109375,-0.0,4250.85888671875,1.0,285.9946594238281,290.8782958984375,291.52203369140625,292.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17331.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715153813362122,1.0,0.0,0.0,0.2434599101543426,0.4951576292514801,5.039463513156761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.615966796875,0.0,19.556432723999023,1895.4371337890625,0.0,782.2852783203125,0.2374220788478851,1.0,0.0,3.0,1.0,0.0
11969040,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.8220276832580566,0.362721174955368,0.3298690617084503,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.9688177704811096,0.5894404053688049,0.5593260526657104,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.8445525169372559,0.3966378569602966,0.2797294855117798,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.979736328125,0.8631207942962646,0.4244333207607269,0.4049533903598785,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.8038354516029358,0.3382769823074341,1.5380367040634155,290.9781494140625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.3392944335937,290.9666748046875,1.0,0.691680908203125,1.0,1.0,0.0,1.0,-3.737739562988281,3.737728357315064,1.123970105254557e-05,2.889451026916504,1.0,0.1500000059604644,0.0,197.5743408203125,204.0,3914.12109375,-0.0,4250.85888671875,1.0,285.9946594238281,290.8782958984375,291.52203369140625,292.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17331.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715153813362122,1.0,0.0,0.0,0.2434599101543426,0.4951576292514801,5.039463513156761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.615966796875,0.0,19.556432723999023,1895.4371337890625,0.0,782.2852783203125,0.2374220788478851,1.0,0.0,3.0,1.0,0.0
11969100,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8224792480469,0.8159220814704895,0.3607267439365387,0.3283195495605469,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199768066406,0.9624972939491272,0.5888745188713074,0.5590487122535706,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8219299316406,0.839051365852356,0.3956992030143738,0.2792597115039825,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.821533203125,0.8571277856826782,0.4232246279716491,0.4040798246860504,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8229675292969,0.7974637150764465,0.3365270793437958,1.5315381288528442,290.8202514648437,287.6537780761719,291.96954345703125,288.5617370605469,291.96923828125,297.3155212402344,290.810791015625,1.0,0.6917836666107178,1.0,1.0,0.0,1.0,-3.7261111736297607,3.726100206375122,1.116991916205734e-05,2.8804771900177,1.0,0.1500000059604644,0.0,201.05905151367188,204.0,4505.41796875,-0.0,4241.17822265625,1.0,285.3683776855469,290.6053771972656,291.3373718261719,292.2026672363281,293.1499938964844,293.1499938964844,283.1499938964844,17577.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386454463005066,1.0,0.0,0.0,0.2451885491609573,0.4987705051898956,5.082730680783243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.218017578125,0.0,19.97341728210449,1895.4371337890625,0.0,640.8403930664062,0.2389759570360183,1.0,0.0,3.0,1.0,0.0
