time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969160,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.8101009726524353,0.3587132096290588,0.3266676962375641,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.9565030932426452,0.5882700085639954,0.5586474537849426,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69384765625,0.83404141664505,0.3947165310382843,0.2787009477615356,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8516606092453003,0.4219380915164947,0.4030549526214599,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947021484375,0.7914776802062988,0.3346601724624634,1.524165391921997,290.6925048828125,287.6412048339844,291.97967529296875,288.57257080078125,291.9794006347656,297.29302978515625,290.6849060058594,1.0,0.6915260553359985,1.0,1.0,0.0,1.0,-3.712866544723511,3.712855339050293,1.1090561201854143e-05,2.8702070713043213,1.0,0.1500000059604644,0.0,204.1995086669922,207.0,4976.95458984375,-0.0,4224.94287109375,1.0,284.87762451171875,290.3782653808594,291.2240295410156,291.99530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17738.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497042179107666,1.0,0.0,0.0,0.2463055104017257,0.5003381371498108,5.110799783381026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.432373046875,0.0,20.212202072143555,1895.4371337890625,0.0,497.9324951171875,0.239930510520935,1.0,0.0,3.0,1.0,0.0
11969220,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126342773437,0.7999566793441772,0.3550228774547577,0.323498010635376,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.9465154409408568,0.5873389840126038,0.5579302310943604,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122985839844,0.8259636759757996,0.3929832875728607,0.2776210606098175,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121154785156,0.8428162932395935,0.4195046126842499,0.4009653031826019,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5128479003906,0.7813502550125122,0.33095583319664,1.5087175369262695,290.511474609375,287.61846923828125,291.9979858398437,288.5909423828125,291.99774169921875,297.255126953125,290.5067138671875,1.0,0.6903785467147827,1.0,1.0,0.0,1.0,-3.685786485671997,3.6857755184173584,1.0928953997790812e-05,2.8491272926330566,1.0,0.1500000059604644,0.0,209.21539306640625,195.0,5636.814453125,-0.0,4183.16748046875,1.0,284.1964416503906,290.05133056640625,291.1656188964844,291.7972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17904.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088640213012695,1.0,0.0,0.0,0.2474586814641952,0.5009569525718689,5.13987208350386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.834228515625,0.0,20.41629409790039,1895.4371337890625,0.0,291.536865234375,0.2408517599105835,1.0,0.0,3.0,1.0,0.0
11969280,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126342773437,0.7999566793441772,0.3550228774547577,0.323498010635376,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.9465154409408568,0.5873389840126038,0.5579302310943604,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122985839844,0.8259636759757996,0.3929832875728607,0.2776210606098175,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121154785156,0.8428162932395935,0.4195046126842499,0.4009653031826019,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5128479003906,0.7813502550125122,0.33095583319664,1.5087175369262695,290.511474609375,287.61846923828125,291.9979858398437,288.5909423828125,291.99774169921875,297.255126953125,290.5067138671875,1.0,0.6903785467147827,1.0,1.0,0.0,1.0,-3.685786485671997,3.6857755184173584,1.0928953997790812e-05,2.8491272926330566,1.0,0.1500000059604644,0.0,209.21539306640625,195.0,5636.814453125,-0.0,4183.16748046875,1.0,284.1964416503906,290.05133056640625,291.1656188964844,291.7972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17904.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088640213012695,1.0,0.0,0.0,0.2474586814641952,0.5009569525718689,5.13987208350386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.834228515625,0.0,20.41629409790039,1895.4371337890625,0.0,291.536865234375,0.2408517599105835,1.0,0.0,3.0,1.0,0.0
11969340,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40106201171875,0.7999213933944702,0.3520327508449554,0.3205821812152862,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002685546875,0.94932758808136,0.5870225429534912,0.5574003458023071,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.8273480534553528,0.3918130695819855,0.2766415774822235,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007568359375,0.843830406665802,0.4175352156162262,0.3989116549491882,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.7809270024299622,0.3276187479496002,1.4929383993148804,290.4003601074219,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.2280578613281,290.3973999023437,1.0,0.6848310828208923,1.0,1.0,0.0,1.0,-3.65900444984436,3.658993721008301,1.0770322660391685e-05,2.8282904624938965,1.0,0.1500000059604644,0.0,205.79171752929688,183.0,6035.71142578125,-0.0,4089.909423828125,1.0,283.7835388183594,289.85089111328125,291.2547302246094,291.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,17967.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33720463514328,1.0,0.0,0.0,0.247895136475563,0.5006553530693054,5.1509010390304866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.769287109375,0.0,20.46999931335449,1895.4371337890625,0.0,174.63986206054688,0.2411661744117736,1.0,0.0,3.0,1.0,0.0
11969400,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40106201171875,0.7999213933944702,0.3520327508449554,0.3205821812152862,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002685546875,0.94932758808136,0.5870225429534912,0.5574003458023071,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.8273480534553528,0.3918130695819855,0.2766415774822235,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007568359375,0.843830406665802,0.4175352156162262,0.3989116549491882,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012145996094,0.7809270024299622,0.3276187479496002,1.4929383993148804,290.4003601074219,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.2280578613281,290.3973999023437,1.0,0.6848310828208923,1.0,1.0,0.0,1.0,-3.65900444984436,3.658993721008301,1.0770322660391685e-05,2.8282904624938965,1.0,0.1500000059604644,0.0,205.79171752929688,183.0,6035.71142578125,-0.0,4089.909423828125,1.0,283.7835388183594,289.85089111328125,291.2547302246094,291.8020324707031,293.1499938964844,293.1499938964844,283.1499938964844,17967.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33720463514328,1.0,0.0,0.0,0.247895136475563,0.5006553530693054,5.1509010390304866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.769287109375,0.0,20.46999931335449,1895.4371337890625,0.0,174.63986206054688,0.2411661744117736,1.0,0.0,3.0,1.0,0.0
11969460,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.8063581585884094,0.3497613072395324,0.3181365728378296,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.9599340558052064,0.5873458385467529,0.5572837591171265,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.8347387909889221,0.3912679255008697,0.2759522795677185,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328857421875,0.851080596446991,0.4161150455474853,0.3971740901470184,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.7866430878639221,0.3247978389263153,1.4784456491470337,290.3326721191406,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.2107849121094,290.330810546875,1.0,0.677581787109375,1.0,1.0,0.0,1.0,-3.635559558868408,3.635549068450928,1.0632251360220836e-05,2.8099937438964844,1.0,0.1500000059604644,0.0,197.59133911132807,171.0,6275.36181640625,-0.0,3976.97216796875,1.0,283.53399658203125,289.7304992675781,291.4100341796875,291.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,17990.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959099411964416,1.0,0.0,0.0,0.2480482757091522,0.500343382358551,5.154773496940379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.673583984375,0.0,20.47966194152832,1895.4371337890625,0.0,108.20475006103516,0.2412633299827575,1.0,0.0,3.0,1.0,0.0
11969520,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.8063581585884094,0.3497613072395324,0.3181365728378296,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3326110839844,0.9599340558052064,0.5873458385467529,0.5572837591171265,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.8347387909889221,0.3912679255008697,0.2759522795677185,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328857421875,0.851080596446991,0.4161150455474853,0.3971740901470184,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.7866430878639221,0.3247978389263153,1.4784456491470337,290.3326721191406,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.2107849121094,290.330810546875,1.0,0.677581787109375,1.0,1.0,0.0,1.0,-3.635559558868408,3.635549068450928,1.0632251360220836e-05,2.8099937438964844,1.0,0.1500000059604644,0.0,197.59133911132807,171.0,6275.36181640625,-0.0,3976.97216796875,1.0,283.53399658203125,289.7304992675781,291.4100341796875,291.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,17990.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959099411964416,1.0,0.0,0.0,0.2480482757091522,0.500343382358551,5.154773496940379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.673583984375,0.0,20.47966194152832,1895.4371337890625,0.0,108.20475006103516,0.2412633299827575,1.0,0.0,3.0,1.0,0.0
11969580,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.8167594075202942,0.3480513393878937,0.3161369264125824,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911376953125,0.9747154712677002,0.5881878733634949,0.557584285736084,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2913818359375,0.8464692234992981,0.3912588655948639,0.2755797803401947,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.8628935217857361,0.4151690304279327,0.3958044946193695,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.7966738343238831,0.3224629461765289,1.4657129049301147,290.29119873046875,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,297.2008361816406,290.2900390625,1.0,0.6696823239326477,1.0,1.0,0.0,1.0,-3.616095304489136,3.6160848140716553,1.051826802722644e-05,2.794792890548706,1.0,0.1500000059604644,0.0,187.06333923339844,159.0,6419.8037109375,-0.0,3861.265869140625,1.0,283.3827514648437,289.6581726074219,291.5963439941406,292.08575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17997.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935260534286499,1.0,0.0,0.0,0.2480984330177307,0.5001582503318787,5.156042259812921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.412353515625,0.0,20.479122161865234,1895.4371337890625,0.0,97.72323608398438,0.2412898540496826,1.0,0.0,3.0,1.0,0.0
11969640,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2914428710937,0.8167594075202942,0.3480513393878937,0.3161369264125824,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911376953125,0.9747154712677002,0.5881878733634949,0.557584285736084,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2913818359375,0.8464692234992981,0.3912588655948639,0.2755797803401947,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.8628935217857361,0.4151690304279327,0.3958044946193695,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.7966738343238831,0.3224629461765289,1.4657129049301147,290.29119873046875,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,297.2008361816406,290.2900390625,1.0,0.6696823239326477,1.0,1.0,0.0,1.0,-3.616095304489136,3.6160848140716553,1.051826802722644e-05,2.794792890548706,1.0,0.1500000059604644,0.0,187.06333923339844,159.0,6419.8037109375,-0.0,3861.265869140625,1.0,283.3827514648437,289.6581726074219,291.5963439941406,292.08575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17997.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935260534286499,1.0,0.0,0.0,0.2480984330177307,0.5001582503318787,5.156042259812921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2371.412353515625,0.0,20.479122161865234,1895.4371337890625,0.0,97.72323608398438,0.2412898540496826,1.0,0.0,3.0,1.0,0.0
11969700,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.8230684399604797,0.3473554253578186,0.3152724504470825,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767639160156,0.9828909039497375,0.5887612700462341,0.5578678846359253,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2769470214844,0.8538579940795898,0.3914205729961395,0.2755008041858673,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.870367169380188,0.4148403406143188,0.3952440023422241,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.8030749559402466,0.321451872587204,1.4599835872650146,290.2767944335937,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.19793701171875,290.27587890625,1.0,0.6656618118286133,1.0,1.0,0.0,1.0,-3.607732057571411,3.60772156715393,1.0469479093444534e-05,2.788260698318481,1.0,0.1500000059604644,0.0,181.3319091796875,159.0,6468.6142578125,-0.0,3804.469970703125,1.0,283.331298828125,289.6336975097656,291.62701416015625,292.1316833496094,293.1499938964844,293.1499938964844,283.1499938964844,17998.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296275645494461,1.0,0.0,0.0,0.2481081038713455,0.5001039505004883,5.156286952967548e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.854248046875,0.0,20.478191375732425,1895.4371337890625,0.0,109.29026794433594,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
11969760,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655639648437,0.83014976978302,0.3467443883419037,0.314483106136322,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2653503417969,0.9912495017051696,0.5894172787666321,0.5582273006439209,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8623073697090149,0.3916771709918976,0.2754859626293182,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8788909316062927,0.4145916402339935,0.3947562575340271,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655944824219,0.8102582693099976,0.3205307424068451,1.454642415046692,290.265380859375,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.1960754394531,290.2646179199219,1.0,0.6616431474685669,1.0,1.0,0.0,1.0,-3.600182294845581,3.60017204284668,1.0425535037938973e-05,2.7823643684387207,1.0,0.1500000059604644,0.0,175.41879272460938,147.0,6506.05029296875,-0.0,3748.870849609375,1.0,283.29156494140625,289.61474609375,291.6385498046875,292.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993340790271759,1.0,0.0,0.0,0.2481130510568618,0.5000675320625305,5.156412186124726e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2332.18359375,0.0,20.477325439453125,1895.4371337890625,0.0,115.01569366455078,0.2412952333688736,1.0,0.0,3.0,1.0,0.0
11969820,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.8410882949829102,0.3458757102489471,0.3133847415447235,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.9990000128746032,0.5907335877418518,0.5527626276016235,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503662109375,0.8756350874900818,0.3922226727008819,0.2756065130233764,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.8921471238136292,0.414298951625824,0.3941434323787689,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504272460937,0.8206917643547058,0.3191831111907959,1.4469823837280271,290.250244140625,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.1949768066406,290.2494201660156,1.0,0.6548665165901184,1.0,1.0,0.0,1.0,-3.583085060119629,3.5830745697021484,1.0327533345844133e-05,2.769432544708252,1.0,0.1500000059604644,0.0,166.8601531982422,147.0,6546.841796875,-0.0,3652.743896484375,1.0,283.2449645996094,289.5920715332031,291.6385803222656,292.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041777312755584,1.0,0.0,0.0,0.2481164038181305,0.500032365322113,5.156497007163807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.231201171875,0.0,20.47627258300781,1895.4371337890625,0.0,122.88655853271484,0.2412955462932586,1.0,0.0,3.0,1.0,0.0
11969880,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460632324219,0.8429195880889893,0.3456622958183288,0.3131482601165771,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.245849609375,0.9990000128746032,0.5912303924560547,0.5485609173774719,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.8779717683792114,0.392368882894516,0.2756701409816742,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2460021972656,0.8943995237350464,0.4142300486564636,0.3940302729606628,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2461242675781,0.8223474025726318,0.3188552558422088,1.445275902748108,290.2458801269531,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.1953430175781,290.24493408203125,1.0,0.6529255509376526,1.0,1.0,0.0,1.0,-3.575072765350342,3.5750625133514404,1.028161568683572e-05,2.7633180618286133,1.0,0.1500000059604644,0.0,165.2461395263672,135.0,6552.7275390625,-0.0,3623.489013671875,1.0,283.23590087890625,289.5873718261719,291.6356811523437,292.1482849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051897585391998,1.0,0.0,0.0,0.2481167614459991,0.5000266432762146,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.606201171875,0.0,20.47607421875,1895.4371337890625,0.0,124.51911926269533,0.2412954568862915,1.0,0.0,3.0,1.0,0.0
11969940,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.854464054107666,0.3446526527404785,0.3119693994522095,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2216491699219,0.9990000128746032,0.5950684547424316,0.5238295793533325,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2218017578125,0.8923076391220093,0.3932011425495147,0.2760199308395386,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2217712402344,0.9084320664405824,0.4139507114887237,0.393474280834198,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.221923828125,0.8327329158782959,0.3173252642154693,1.436961054801941,290.2216491699219,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.2038879394531,290.2206420898437,1.0,0.6425422430038452,1.0,1.0,0.0,1.0,-3.533643245697021,3.533633232116699,1.0044349437521303e-05,2.731167316436768,1.0,0.1500000059604644,0.0,156.18760681152344,123.0,6570.34814453125,-0.0,3466.9521484375,1.0,283.2021179199219,289.5657043457031,291.61041259765625,292.123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084433972835541,1.0,0.0,0.0,0.2481172978878021,0.5000098943710327,5.156519655713509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.83251953125,0.0,20.47540664672852,1895.4371337890625,0.0,129.7398223876953,0.2412947863340377,1.0,0.0,3.0,1.0,0.0
11970000,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.854464054107666,0.3446526527404785,0.3119693994522095,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2216491699219,0.9990000128746032,0.5950684547424316,0.5238295793533325,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2218017578125,0.8923076391220093,0.3932011425495147,0.2760199308395386,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2217712402344,0.9084320664405824,0.4139507114887237,0.393474280834198,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.221923828125,0.8327329158782959,0.3173252642154693,1.436961054801941,290.2216491699219,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.2038879394531,290.2206420898437,1.0,0.6425422430038452,1.0,1.0,0.0,1.0,-3.533643245697021,3.533633232116699,1.0044349437521303e-05,2.731167316436768,1.0,0.1500000059604644,0.0,156.18760681152344,123.0,6570.34814453125,-0.0,3466.9521484375,1.0,283.2021179199219,289.5657043457031,291.61041259765625,292.123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084433972835541,1.0,0.0,0.0,0.2481172978878021,0.5000098943710327,5.156519655713509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.83251953125,0.0,20.47540664672852,1895.4371337890625,0.0,129.7398223876953,0.2412947863340377,1.0,0.0,3.0,1.0,0.0
11970060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20050048828125,0.8789331316947937,0.3480430841445923,0.3137549161911011,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003479003906,0.9990000128746032,0.6058089137077332,0.484040766954422,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.9213829040527344,0.39862260222435,0.2787691652774811,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.9388622641563416,0.4182756543159485,0.3961533904075622,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.855436384677887,0.3207110166549682,1.4450187683105469,290.2003479003906,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.2633972167969,290.1995849609375,1.0,0.632178783416748,1.0,1.0,0.0,1.0,-3.50413179397583,3.504122018814087,9.876345757220406e-06,2.708015918731689,1.0,0.1500000059604644,0.0,144.06044006347656,126.0,6580.03564453125,-0.0,3323.575927734375,1.0,283.1816101074219,289.5459899902344,291.578125,292.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089352250099182,1.0,0.0,0.0,0.2481171488761901,0.5000033974647522,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.2939453125,0.0,20.475095748901367,1895.4371337890625,0.0,130.52549743652344,0.241294264793396,1.0,0.0,3.0,1.0,0.0
11970120,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20050048828125,0.8789331316947937,0.3480430841445923,0.3137549161911011,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003479003906,0.9990000128746032,0.6058089137077332,0.484040766954422,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.9213829040527344,0.39862260222435,0.2787691652774811,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.9388622641563416,0.4182756543159485,0.3961533904075622,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.855436384677887,0.3207110166549682,1.4450187683105469,290.2003479003906,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.2633972167969,290.1995849609375,1.0,0.632178783416748,1.0,1.0,0.0,1.0,-3.50413179397583,3.504122018814087,9.876345757220406e-06,2.708015918731689,1.0,0.1500000059604644,0.0,144.06044006347656,126.0,6580.03564453125,-0.0,3323.575927734375,1.0,283.1816101074219,289.5459899902344,291.578125,292.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089352250099182,1.0,0.0,0.0,0.2481171488761901,0.5000033974647522,5.156515658910621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.2939453125,0.0,20.475095748901367,1895.4371337890625,0.0,130.52549743652344,0.241294264793396,1.0,0.0,3.0,1.0,0.0
11970180,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.8977057933807373,0.3497543931007385,0.3153384327888489,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.9990000128746032,0.6169970631599426,0.4573581516742706,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.9453948140144348,0.4026456475257873,0.2815594971179962,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.9610496163368224,0.4211774468421936,0.3988930583000183,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.8736734390258789,0.3229495286941528,1.4548691511154177,290.1853942871094,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.3110656738281,290.1849365234375,1.0,0.6271320581436157,1.0,1.0,0.0,1.0,-3.4924156665802,3.492405891418457,9.809435141505674e-06,2.698602199554444,1.0,0.1500000059604644,0.0,136.77540588378906,144.0,6585.51953125,-0.0,3252.573974609375,1.0,283.1691589355469,289.5303649902344,291.5472106933594,292.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078843057155609,1.0,0.0,0.0,0.2481169700622558,0.500001072883606,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.803466796875,0.0,20.474964141845703,1895.4371337890625,0.0,128.84564208984375,0.2412939816713333,1.0,0.0,3.0,1.0,0.0
11970240,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854858398437,0.8977057933807373,0.3497543931007385,0.3153384327888489,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853942871094,0.9990000128746032,0.6169970631599426,0.4573581516742706,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.9453948140144348,0.4026456475257873,0.2815594971179962,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854248046875,0.9610496163368224,0.4211774468421936,0.3988930583000183,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.8736734390258789,0.3229495286941528,1.4548691511154177,290.1853942871094,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,297.3110656738281,290.1849365234375,1.0,0.6271320581436157,1.0,1.0,0.0,1.0,-3.4924156665802,3.492405891418457,9.809435141505674e-06,2.698602199554444,1.0,0.1500000059604644,0.0,136.77540588378906,144.0,6585.51953125,-0.0,3252.573974609375,1.0,283.1691589355469,289.5303649902344,291.5472106933594,292.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078843057155609,1.0,0.0,0.0,0.2481169700622558,0.500001072883606,5.156511218018522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2258.803466796875,0.0,20.474964141845703,1895.4371337890625,0.0,128.84564208984375,0.2412939816713333,1.0,0.0,3.0,1.0,0.0
11970300,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809997558594,0.9000529646873474,0.3502865433692932,0.3158636391162872,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18096923828125,0.9990000128746032,0.6220932602882385,0.454652190208435,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18096923828125,0.949049711227417,0.4044027924537658,0.2828038334846496,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18096923828125,0.9639511704444884,0.4223363399505615,0.4000282883644104,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809997558594,0.876246452331543,0.3238052725791931,1.4588924646377563,290.18096923828125,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,297.3297119140625,290.1808776855469,1.0,0.628014087677002,1.0,1.0,0.0,1.0,-3.497462749481201,3.497452974319458,9.836835488385988e-06,2.7021446228027344,1.0,0.1500000059604644,0.0,136.32778930664062,144.0,6589.20166015625,-0.0,3261.72607421875,1.0,283.1649169921875,289.5242614746094,291.53289794921875,292.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072496950626373,1.0,0.0,0.0,0.2481168955564499,0.5000005960464478,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.3623046875,0.0,20.474931716918945,1895.4371337890625,0.0,127.8292465209961,0.2412938922643661,1.0,0.0,3.0,1.0,0.0
11970360,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.179931640625,0.8982568979263306,0.3507044017314911,0.3163156807422638,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.179931640625,0.9990000128746032,0.6264743208885193,0.4579569697380066,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.179931640625,0.9480032324790956,0.4060701429843902,0.2840136289596557,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.179931640625,0.9624400734901428,0.4233787655830383,0.401091456413269,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.179931640625,0.8748488426208496,0.3245373368263244,1.4625824689865112,290.179931640625,287.5748291015625,292.033203125,288.5243835449219,292.03338623046875,297.3436279296875,290.1800231933594,1.0,0.630537211894989,1.0,1.0,0.0,1.0,-3.5091402530670166,3.5091302394866943,9.90223907137988e-06,2.71102261543274,1.0,0.1500000059604644,0.0,137.66848754882812,162.0,6593.81982421875,-0.0,3297.178466796875,1.0,283.16162109375,289.5196838378906,291.5191650390625,292.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067434132099151,1.0,0.0,0.0,0.2481168508529663,0.5000002980232239,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2250.806396484375,0.0,20.474912643432617,1895.4371337890625,0.0,127.0172882080078,0.2412938475608825,1.0,0.0,3.0,1.0,0.0
11970420,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.8864275217056274,0.3513501584529876,0.3171196281909942,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9990000128746032,0.6329720616340637,0.4772047102451324,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.936253786087036,0.4092479646205902,0.2863878607749939,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.95009583234787,0.4252369403839111,0.4030871391296386,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.183349609375,0.8641437888145447,0.32570680975914,1.469111680984497,290.18341064453125,287.59014892578125,292.0208435058594,288.4931640625,292.0210876464844,297.357666015625,290.1838073730469,1.0,0.6394079327583313,1.0,1.0,0.0,1.0,-3.546350717544556,3.5463407039642334,1.011288713925751e-05,2.7395999431610107,1.0,0.1500000059604644,0.0,144.2143096923828,180.0,6601.9921875,-0.0,3425.3671875,1.0,283.15704345703125,289.5150451660156,291.49169921875,291.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064262270927429,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.89111328125,0.0,20.47489356994629,1895.4371337890625,0.0,126.50804901123048,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
11970480,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.8864275217056274,0.3513501584529876,0.3171196281909942,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9990000128746032,0.6329720616340637,0.4772047102451324,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.936253786087036,0.4092479646205902,0.2863878607749939,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833801269531,0.95009583234787,0.4252369403839111,0.4030871391296386,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.183349609375,0.8641437888145447,0.32570680975914,1.469111680984497,290.18341064453125,287.59014892578125,292.0208435058594,288.4931640625,292.0210876464844,297.357666015625,290.1838073730469,1.0,0.6394079327583313,1.0,1.0,0.0,1.0,-3.546350717544556,3.5463407039642334,1.011288713925751e-05,2.7395999431610107,1.0,0.1500000059604644,0.0,144.2143096923828,180.0,6601.9921875,-0.0,3425.3671875,1.0,283.15704345703125,289.5150451660156,291.49169921875,291.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064262270927429,1.0,0.0,0.0,0.2481167912483215,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.89111328125,0.0,20.47489356994629,1895.4371337890625,0.0,126.50804901123048,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
11970540,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1912841796875,0.8685048818588257,0.3518723547458648,0.317904531955719,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913452148437,0.9990000128746032,0.6366467475891113,0.5080960392951965,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913146972656,0.9166752099990844,0.4123143851757049,0.288761168718338,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913146972656,0.929310977458954,0.4269078075885772,0.405005395412445,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1912536621094,0.8476924300193787,0.3265649974346161,1.4747567176818848,290.1913452148437,287.6091003417969,292.00555419921875,288.4585266113281,292.0058288574219,297.35614013671875,290.1918640136719,1.0,0.6519196629524231,1.0,1.0,0.0,1.0,-3.596397876739502,3.596387386322021,1.0400216524431016e-05,2.7782206535339355,1.0,0.1500000059604644,0.0,154.7250213623047,198.0,6608.34375,-0.0,3612.26318359375,1.0,283.1542663574219,289.5143737792969,291.4618530273437,291.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071120977401733,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.709228515625,0.0,20.47488594055176,1895.4371337890625,0.0,127.6086883544922,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
11970600,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1912841796875,0.8685048818588257,0.3518723547458648,0.317904531955719,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913452148437,0.9990000128746032,0.6366467475891113,0.5080960392951965,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913146972656,0.9166752099990844,0.4123143851757049,0.288761168718338,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913146972656,0.929310977458954,0.4269078075885772,0.405005395412445,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1912536621094,0.8476924300193787,0.3265649974346161,1.4747567176818848,290.1913452148437,287.6091003417969,292.00555419921875,288.4585266113281,292.0058288574219,297.35614013671875,290.1918640136719,1.0,0.6519196629524231,1.0,1.0,0.0,1.0,-3.596397876739502,3.596387386322021,1.0400216524431016e-05,2.7782206535339355,1.0,0.1500000059604644,0.0,154.7250213623047,198.0,6608.34375,-0.0,3612.26318359375,1.0,283.1542663574219,289.5143737792969,291.4618530273437,291.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071120977401733,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2242.709228515625,0.0,20.47488594055176,1895.4371337890625,0.0,127.6086883544922,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
11970660,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8491097092628479,0.3523384928703308,0.3187199831008911,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20068359375,0.9990000128746032,0.6379980444908142,0.5456666350364685,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006530761719,0.8961637020111084,0.4153256714344024,0.2911592721939087,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006530761719,0.9060410857200624,0.4284640848636627,0.4068984091281891,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8297542333602905,0.327183723449707,1.479717254638672,290.20068359375,287.6313781738281,291.98760986328125,288.4208679199219,291.9879150390625,297.34356689453125,290.2012023925781,1.0,0.6666502952575684,1.0,1.0,0.0,1.0,-3.653703212738037,3.6536924839019775,1.0734423085523304e-05,2.8225350379943848,1.0,0.1500000059604644,0.0,168.07546997070312,201.0,6612.29638671875,-0.0,3840.538330078125,1.0,283.1526184082031,289.51531982421875,291.42755126953125,291.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084894120693207,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2240.05810546875,0.0,20.474884033203125,1895.4371337890625,0.0,129.81338500976562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11970720,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8491097092628479,0.3523384928703308,0.3187199831008911,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20068359375,0.9990000128746032,0.6379980444908142,0.5456666350364685,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006530761719,0.8961637020111084,0.4153256714344024,0.2911592721939087,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2006530761719,0.9060410857200624,0.4284640848636627,0.4068984091281891,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005920410156,0.8297542333602905,0.327183723449707,1.479717254638672,290.20068359375,287.6313781738281,291.98760986328125,288.4208679199219,291.9879150390625,297.34356689453125,290.2012023925781,1.0,0.6666502952575684,1.0,1.0,0.0,1.0,-3.653703212738037,3.6536924839019775,1.0734423085523304e-05,2.8225350379943848,1.0,0.1500000059604644,0.0,168.07546997070312,201.0,6612.29638671875,-0.0,3840.538330078125,1.0,283.1526184082031,289.51531982421875,291.42755126953125,291.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084894120693207,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2240.05810546875,0.0,20.474884033203125,1895.4371337890625,0.0,129.81338500976562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11970780,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8363140821456909,0.352711021900177,0.3193851411342621,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.9990000128746032,0.6381105780601501,0.5736435055732727,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8832987546920776,0.4182476103305816,0.2934425771236419,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8918130993843079,0.4298784732818603,0.408586323261261,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8175142407417297,0.3275629878044128,1.4832274913787842,290.20489501953125,287.6566162109375,291.9672546386719,288.3804931640625,291.96759033203125,297.3259582519531,290.2050170898437,1.0,0.6774430871009827,1.0,1.0,0.0,1.0,-3.6971943378448486,3.69718337059021,1.0992777788487729e-05,2.856578826904297,1.0,0.1500000059604644,0.0,178.60299682617188,204.0,6607.001953125,-0.0,4020.78759765625,1.0,283.1515808105469,289.5152282714844,291.3884582519531,291.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101119101047516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,132.4015350341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11970840,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8363140821456909,0.352711021900177,0.3193851411342621,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.9990000128746032,0.6381105780601501,0.5736435055732727,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8832987546920776,0.4182476103305816,0.2934425771236419,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8918130993843079,0.4298784732818603,0.408586323261261,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8175142407417297,0.3275629878044128,1.4832274913787842,290.20489501953125,287.6566162109375,291.9672546386719,288.3804931640625,291.96759033203125,297.3259582519531,290.2050170898437,1.0,0.6774430871009827,1.0,1.0,0.0,1.0,-3.6971943378448486,3.69718337059021,1.0992777788487729e-05,2.856578826904297,1.0,0.1500000059604644,0.0,178.60299682617188,204.0,6607.001953125,-0.0,4020.78759765625,1.0,283.1515808105469,289.5152282714844,291.3884582519531,291.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101119101047516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,132.4015350341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11970900,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.8315668106079102,0.352866530418396,0.3196580410003662,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040100097656,0.9990000128746032,0.6381345391273499,0.5847085118293762,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.8786865472793579,0.4196830093860626,0.2945404946804046,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.8865606784820557,0.4305392205715179,0.4093517661094665,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2040405273437,0.8127626180648804,0.3276841938495636,1.484486103057861,290.2040100097656,287.6702575683594,291.95623779296875,288.359375,291.95660400390625,297.3177795410156,290.2040405273437,1.0,0.6818487048149109,1.0,1.0,0.0,1.0,-3.714599609375,3.714588642120361,1.1096841262769884e-05,2.870136976242065,1.0,0.1500000059604644,0.0,182.8955535888672,204.0,6602.33740234375,-0.0,4094.55419921875,1.0,283.1512451171875,289.5135192871094,291.3671264648437,291.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108795583248138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.5439453125,0.0,20.474884033203125,1895.4371337890625,0.0,133.62278747558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11970960,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016906738281,0.8275527358055115,0.3530037999153137,0.3198997974395752,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.9990000128746032,0.6382004618644714,0.5943345427513123,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016906738281,0.8749186992645264,0.4211072027683258,0.2956182658672333,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016906738281,0.8821609616279602,0.4311731159687042,0.4100756645202636,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20172119140625,0.8086073398590088,0.3277720510959625,1.4855058193206787,290.20166015625,287.6845092773437,291.9447631835937,288.33770751953125,291.94512939453125,297.31036376953125,290.2015686035156,1.0,0.6857196688652039,1.0,1.0,0.0,1.0,-3.729871034622192,3.729859828948975,1.1188533790118528e-05,2.8820271492004395,1.0,0.1500000059604644,0.0,186.6927032470703,207.0,6596.83984375,-0.0,4160.0107421875,1.0,283.1509704589844,289.5105895996094,291.3448181152344,291.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115521669387817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.774658203125,0.0,20.474884033203125,1895.4371337890625,0.0,134.69117736816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
