time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971020,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19415283203125,0.8206347823143005,0.3531924486160278,0.3202898502349853,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.19403076171875,0.9974401593208312,0.6385469436645508,0.6047472953796387,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.8685145378112793,0.4235833585262298,0.2975014150142669,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.874642550945282,0.4322212338447571,0.4112972617149353,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19415283203125,0.8011720776557922,0.3278559744358063,1.487016201019287,290.1940612792969,287.7109680175781,291.92340087890625,288.29833984375,291.9237976074219,297.2992553710937,290.1937255859375,1.0,0.6913334131240845,1.0,1.0,0.0,1.0,-3.749116182327272,3.7491049766540527,1.1305166481179184e-05,2.8971974849700928,1.0,0.1500000059604644,0.0,193.1468505859375,207.0,6584.162109375,-0.0,4253.126953125,1.0,283.150634765625,289.50299072265625,291.3038024902344,291.81060791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124824464321136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.978271484375,0.0,20.474884033203125,1895.4371337890625,0.0,136.16641235351562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971080,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925964355469,0.8194332718849182,0.353208988904953,0.320345789194107,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1924743652344,0.9963045120239258,0.6386522650718689,0.6048509478569031,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19256591796875,0.8673610091209412,0.42391437292099,0.2977619767189026,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1925354003906,0.8733323216438293,0.432354062795639,0.4114657342433929,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.7998812794685364,0.3278577625751495,1.4872307777404783,290.1925048828125,287.7146911621094,291.92041015625,288.2928466796875,291.9208068847656,297.2980041503906,290.19207763671875,1.0,0.6919328570365906,1.0,1.0,0.0,1.0,-3.750051736831665,3.7500405311584473,1.1311056368867868e-05,2.8980050086975098,1.0,0.1500000059604644,0.0,194.1732177734375,210.0,6581.791015625,-0.0,4262.3154296875,1.0,283.1506042480469,289.501708984375,291.298095703125,291.80487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125858604907989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,136.3302001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971140,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17584228515625,0.8115865588188171,0.3533039689064026,0.320694088935852,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756591796875,0.9889140725135804,0.6402131915092468,0.6062857508659363,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757507324219,0.8604132533073425,0.4266617000102997,0.2998622357845306,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757507324219,0.8651258945465088,0.4334112107753753,0.4127382040023803,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.791569709777832,0.3278380036354065,1.488443374633789,290.1756896972656,287.74688720703125,291.8944396972656,288.24627685546875,291.8948669433594,297.2914428710937,290.17510986328125,1.0,0.6961440443992615,1.0,1.0,0.0,1.0,-3.757084369659424,3.757072925567627,1.1353570698702242e-05,2.9034574031829834,1.0,0.1500000059604644,0.0,201.037353515625,213.0,6561.81494140625,-0.0,4326.52001953125,1.0,283.1503601074219,289.4881591796875,291.2494201660156,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132002651691437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,137.302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971200,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17584228515625,0.8115865588188171,0.3533039689064026,0.320694088935852,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756591796875,0.9889140725135804,0.6402131915092468,0.6062857508659363,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757507324219,0.8604132533073425,0.4266617000102997,0.2998622357845306,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757507324219,0.8651258945465088,0.4334112107753753,0.4127382040023803,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1758728027344,0.791569709777832,0.3278380036354065,1.488443374633789,290.1756896972656,287.74688720703125,291.8944396972656,288.24627685546875,291.8948669433594,297.2914428710937,290.17510986328125,1.0,0.6961440443992615,1.0,1.0,0.0,1.0,-3.757084369659424,3.757072925567627,1.1353570698702242e-05,2.9034574031829834,1.0,0.1500000059604644,0.0,201.037353515625,213.0,6561.81494140625,-0.0,4326.52001953125,1.0,283.1503601074219,289.4881591796875,291.2494201660156,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132002651691437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,137.302734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971260,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.8061673641204834,0.3533487617969513,0.3209152221679687,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.156982421875,0.9841427803039552,0.6423577070236206,0.6083727478981018,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571044921875,0.8564472198486328,0.4294191598892212,0.3019042909145355,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.8599472045898438,0.4344059824943542,0.4138654172420501,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.7860472798347473,0.327787309885025,1.4891008138656616,290.1570129394531,287.7807312011719,291.8671569824219,288.1982421875,291.8675842285156,297.2882995605469,290.1564025878906,1.0,0.6994863152503967,1.0,1.0,0.0,1.0,-3.764467000961304,3.764455556869507,1.1398274182283784e-05,2.909176588058472,1.0,0.1500000059604644,0.0,205.9856719970703,216.0,6542.650390625,-0.0,4378.89697265625,1.0,283.15020751953125,289.4713439941406,291.1995544433594,291.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134384751319885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2207.147705078125,0.0,20.474884033203125,1895.4371337890625,0.0,137.6794891357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971320,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.8061673641204834,0.3533487617969513,0.3209152221679687,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.156982421875,0.9841427803039552,0.6423577070236206,0.6083727478981018,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571044921875,0.8564472198486328,0.4294191598892212,0.3019042909145355,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.8599472045898438,0.4344059824943542,0.4138654172420501,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.7860472798347473,0.327787309885025,1.4891008138656616,290.1570129394531,287.7807312011719,291.8671569824219,288.1982421875,291.8675842285156,297.2882995605469,290.1564025878906,1.0,0.6994863152503967,1.0,1.0,0.0,1.0,-3.764467000961304,3.764455556869507,1.1398274182283784e-05,2.909176588058472,1.0,0.1500000059604644,0.0,205.9856719970703,216.0,6542.650390625,-0.0,4378.89697265625,1.0,283.15020751953125,289.4713439941406,291.1995544433594,291.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134384751319885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2207.147705078125,0.0,20.474884033203125,1895.4371337890625,0.0,137.6794891357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971380,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8018506169319153,0.3533530533313751,0.321064680814743,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.9805968999862672,0.6446688771247864,0.6106511354446411,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.8538094162940979,0.4321999251842499,0.3039343059062958,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.8561039566993713,0.4353486597537994,0.4149061143398285,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13739013671875,0.7817808985710144,0.3277117908000946,1.4894753694534302,290.13720703125,287.8158874511719,291.8388061523437,288.1491394042969,291.8392333984375,297.2862548828125,290.1365661621094,1.0,0.7023538947105408,1.0,1.0,0.0,1.0,-3.7715346813201904,3.7715232372283936,1.1441160495451186e-05,2.914653778076172,1.0,0.1500000059604644,0.0,210.02273559570312,219.0,6522.7890625,-0.0,4424.71240234375,1.0,283.150146484375,289.4531555175781,291.149169921875,291.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134227693080902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.15234375,0.0,20.474884033203125,1895.4371337890625,0.0,137.65464782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971440,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8018506169319153,0.3533530533313751,0.321064680814743,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.9805968999862672,0.6446688771247864,0.6106511354446411,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.8538094162940979,0.4321999251842499,0.3039343059062958,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.8561039566993713,0.4353486597537994,0.4149061143398285,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13739013671875,0.7817808985710144,0.3277117908000946,1.4894753694534302,290.13720703125,287.8158874511719,291.8388061523437,288.1491394042969,291.8392333984375,297.2862548828125,290.1365661621094,1.0,0.7023538947105408,1.0,1.0,0.0,1.0,-3.7715346813201904,3.7715232372283936,1.1441160495451186e-05,2.914653778076172,1.0,0.1500000059604644,0.0,210.02273559570312,219.0,6522.7890625,-0.0,4424.71240234375,1.0,283.150146484375,289.4531555175781,291.149169921875,291.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134227693080902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.15234375,0.0,20.474884033203125,1895.4371337890625,0.0,137.65464782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971500,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.799954891204834,0.3533408641815185,0.3211191296577453,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1268920898437,0.97908216714859,0.6458370089530945,0.6118055582046509,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270446777344,0.8527747392654419,0.4336015284061432,0.3049511909484863,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12701416015625,0.8544631600379944,0.4358015060424804,0.4154011011123657,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.7799156308174133,0.3276644349098205,1.48958420753479,290.126953125,287.8338623046875,291.8243103027344,288.124267578125,291.8247375488281,297.285400390625,290.12628173828125,1.0,0.7036762833595276,1.0,1.0,0.0,1.0,-3.774940013885498,3.774928569793701,1.1461852409411222e-05,2.917293071746826,1.0,0.1500000059604644,0.0,211.84361267089844,219.0,6512.5986328125,-0.0,4446.04345703125,1.0,283.1501159667969,289.4437255859375,291.1239013671875,291.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313353955745697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2192.042724609375,0.0,20.474884033203125,1895.4371337890625,0.0,137.5458526611328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971560,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7981632947921753,0.3533200621604919,0.3211630880832672,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1164855957031,0.977664351463318,0.6470012664794922,0.612956702709198,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.8518540859222412,0.435010552406311,0.3059709966182709,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.8529334664344788,0.4362432956695556,0.4158827066421509,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7781574726104736,0.3276108801364898,1.4896522760391235,290.11651611328125,287.85205078125,291.80963134765625,288.0992736816406,291.8100891113281,297.2845764160156,290.1158447265625,1.0,0.7049515247344971,1.0,1.0,0.0,1.0,-3.778267145156861,3.778255462646485,1.1482087757030968e-05,2.919872045516968,1.0,0.1500000059604644,0.0,213.58856201171875,222.0,6502.283203125,-0.0,4466.7001953125,1.0,283.15008544921875,289.4341125488281,291.0985717773437,291.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132626116275787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,137.40138244628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971620,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0954284667969,0.7947840094566345,0.353255420923233,0.3212254345417022,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.975004494190216,0.6493064761161804,0.6152368783950806,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.8502386212348938,0.4378494024276733,0.3080210983753204,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.8500921726226807,0.4370971620082855,0.4168127477169037,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.7748541235923767,0.3274863362312317,1.489687204360962,290.0952453613281,287.88885498046875,291.77996826171875,288.0489501953125,291.7804260253906,297.282958984375,290.09454345703125,1.0,0.707405686378479,1.0,1.0,0.0,1.0,-3.784714698791504,3.784703254699707,1.1521357009769416e-05,2.9248709678649902,1.0,0.1500000059604644,0.0,216.939208984375,225.0,6481.33349609375,-0.0,4506.6298828125,1.0,283.1500549316406,289.4144897460937,291.0478515625,291.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31303870677948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.435302734375,0.0,20.474884033203125,1895.4371337890625,0.0,137.04713439941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971680,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0954284667969,0.7947840094566345,0.353255420923233,0.3212254345417022,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.975004494190216,0.6493064761161804,0.6152368783950806,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.8502386212348938,0.4378494024276733,0.3080210983753204,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.8500921726226807,0.4370971620082855,0.4168127477169037,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.7748541235923767,0.3274863362312317,1.489687204360962,290.0952453613281,287.88885498046875,291.77996826171875,288.0489501953125,291.7804260253906,297.282958984375,290.09454345703125,1.0,0.707405686378479,1.0,1.0,0.0,1.0,-3.784714698791504,3.784703254699707,1.1521357009769416e-05,2.9248709678649902,1.0,0.1500000059604644,0.0,216.939208984375,225.0,6481.33349609375,-0.0,4506.6298828125,1.0,283.1500549316406,289.4144897460937,291.0478515625,291.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31303870677948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.435302734375,0.0,20.474884033203125,1895.4371337890625,0.0,137.04713439941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971740,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.791598916053772,0.3531564772129059,0.3212525248527527,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073486328125,0.972500503063202,0.6515633463859558,0.6174708604812622,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736083984375,0.8488479256629944,0.4407209157943725,0.3100902140140533,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736083984375,0.847457230091095,0.4379065632820129,0.4176961183547973,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.7717565894126892,0.3273346424102783,1.4895799160003662,290.0735168457031,287.9259948730469,291.75,287.9984741210937,291.7504577636719,297.2813720703125,290.0728454589844,1.0,0.709753692150116,1.0,1.0,0.0,1.0,-3.790859699249268,3.790848255157471,1.1558850019355305e-05,2.9296364784240723,1.0,0.1500000059604644,0.0,220.1586303710937,213.0,6460.162109375,-0.0,4544.974609375,1.0,283.1500244140625,289.3944396972656,290.9970703125,291.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127511739730835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,136.59201049804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971800,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736999511719,0.791598916053772,0.3531564772129059,0.3212525248527527,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073486328125,0.972500503063202,0.6515633463859558,0.6174708604812622,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736083984375,0.8488479256629944,0.4407209157943725,0.3100902140140533,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0736083984375,0.847457230091095,0.4379065632820129,0.4176961183547973,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.7717565894126892,0.3273346424102783,1.4895799160003662,290.0735168457031,287.9259948730469,291.75,287.9984741210937,291.7504577636719,297.2813720703125,290.0728454589844,1.0,0.709753692150116,1.0,1.0,0.0,1.0,-3.790859699249268,3.790848255157471,1.1558850019355305e-05,2.9296364784240723,1.0,0.1500000059604644,0.0,220.1586303710937,213.0,6460.162109375,-0.0,4544.974609375,1.0,283.1500244140625,289.3944396972656,290.9970703125,291.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127511739730835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,136.59201049804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971860,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.7959301471710205,0.3530409336090088,0.3209970593452453,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.9784916639328004,0.6537779569625854,0.6193879842758179,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.8551222085952759,0.4436279535293579,0.3119770288467407,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.8524021506309509,0.4386838972568512,0.4182702898979187,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.775858461856842,0.3271651566028595,1.4880682229995728,290.05096435546875,287.963134765625,291.72003173828125,287.9482421875,291.7204895019531,297.2799072265625,290.0502014160156,1.0,0.7079511880874634,1.0,1.0,0.0,1.0,-3.7940070629119873,3.7939953804016113,1.157825954578584e-05,2.9321393966674805,1.0,0.1500000059604644,0.0,216.2207794189453,201.0,6437.9912109375,-0.0,4528.43310546875,1.0,283.1500244140625,289.3740234375,290.9464416503906,291.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123925328254699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.205810546875,0.0,20.474884033203125,1895.4371337890625,0.0,136.02391052246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971920,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.7959301471710205,0.3530409336090088,0.3209970593452453,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.9784916639328004,0.6537779569625854,0.6193879842758179,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.8551222085952759,0.4436279535293579,0.3119770288467407,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0510559082031,0.8524021506309509,0.4386838972568512,0.4182702898979187,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.775858461856842,0.3271651566028595,1.4880682229995728,290.05096435546875,287.963134765625,291.72003173828125,287.9482421875,291.7204895019531,297.2799072265625,290.0502014160156,1.0,0.7079511880874634,1.0,1.0,0.0,1.0,-3.7940070629119873,3.7939953804016113,1.157825954578584e-05,2.9321393966674805,1.0,0.1500000059604644,0.0,216.2207794189453,201.0,6437.9912109375,-0.0,4528.43310546875,1.0,283.1500244140625,289.3740234375,290.9464416503906,291.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123925328254699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.205810546875,0.0,20.474884033203125,1895.4371337890625,0.0,136.02391052246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11971980,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.8050182461738586,0.3529392778873443,0.3206016421318054,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02764892578125,0.9889441132545472,0.6559640169143677,0.6211201548576355,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.8665289878845215,0.44660285115242,0.3137929141521454,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.862322211265564,0.4394510686397552,0.4186750650405884,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.7845957279205322,0.3270043432712555,1.4858331680297852,290.0277099609375,287.9999694824219,291.6903686523437,287.89849853515625,291.6907958984375,297.2787475585937,290.0269470214844,1.0,0.7042600512504578,1.0,1.0,0.0,1.0,-3.7955996990203857,3.795588254928589,1.1588042980292812e-05,2.933390617370605,1.0,0.1500000059604644,0.0,208.2792816162109,189.0,6415.84619140625,-0.0,4481.46923828125,1.0,283.1500244140625,289.3531188964844,290.89617919921875,291.39068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119282722473144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.42529296875,0.0,20.474884033203125,1895.4371337890625,0.0,135.28793334960938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972040,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.8050182461738586,0.3529392778873443,0.3206016421318054,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02764892578125,0.9889441132545472,0.6559640169143677,0.6211201548576355,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.8665289878845215,0.44660285115242,0.3137929141521454,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.862322211265564,0.4394510686397552,0.4186750650405884,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.7845957279205322,0.3270043432712555,1.4858331680297852,290.0277099609375,287.9999694824219,291.6903686523437,287.89849853515625,291.6907958984375,297.2787475585937,290.0269470214844,1.0,0.7042600512504578,1.0,1.0,0.0,1.0,-3.7955996990203857,3.795588254928589,1.1588042980292812e-05,2.933390617370605,1.0,0.1500000059604644,0.0,208.2792816162109,189.0,6415.84619140625,-0.0,4481.46923828125,1.0,283.1500244140625,289.3531188964844,290.89617919921875,291.39068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119282722473144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.42529296875,0.0,20.474884033203125,1895.4371337890625,0.0,135.28793334960938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972100,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162658691406,0.8107423782348633,0.3528943359851837,0.3203790485858917,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160217285156,0.994925320148468,0.6570463180541992,0.6219443082809448,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0161437988281,0.8737536668777466,0.4481177926063537,0.3146962821483612,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0161437988281,0.8687382936477661,0.4398322999477386,0.418843150138855,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01629638671875,0.7902675271034241,0.3269296884536743,1.4845882654190063,290.0160522460937,288.01812744140625,291.6756896972656,287.8739318847656,291.6761474609375,297.2782592773437,290.01531982421875,1.0,0.7019932270050049,1.0,1.0,0.0,1.0,-3.7961153984069824,3.7961037158966064,1.1591209840844384e-05,2.933795690536499,1.0,0.1500000059604644,0.0,203.4818572998047,189.0,6404.9267578125,-0.0,4451.8134765625,1.0,283.1500244140625,289.34259033203125,290.871337890625,291.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116501569747925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.045166015625,0.0,20.474884033203125,1895.4371337890625,0.0,134.84671020507812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972160,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00439453125,0.8161489367485046,0.3528416752815246,0.3201684057712555,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.004150390625,0.9990000128746032,0.6581729054450989,0.6210893988609314,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042724609375,0.8809597492218018,0.4496381282806396,0.3156179189682007,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043029785156,0.8751120567321777,0.4402018189430237,0.4190197587013244,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.7958456873893738,0.3268482387065887,1.4834049940109253,290.0041809082031,288.0361022949219,291.66119384765625,287.8495788574219,291.6616516113281,297.2779541015625,290.0033569335937,1.0,0.699400782585144,1.0,1.0,0.0,1.0,-3.7937216758728014,3.793710231781006,1.1577251825656276e-05,2.9321675300598145,1.0,0.1500000059604644,0.0,198.87518310546875,177.0,6393.302734375,-0.0,4416.34326171875,1.0,283.1499938964844,289.33203125,290.8466796875,291.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113417327404022,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.680908203125,0.0,20.474884033203125,1895.4371337890625,0.0,134.35708618164062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972220,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.8239709138870239,0.3526612222194671,0.319796472787857,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759826660156,0.9990000128746032,0.661376416683197,0.6024929881095886,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761657714844,0.8922793865203857,0.452518492937088,0.3174405395984649,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761962890625,0.8848206996917725,0.4408263266086578,0.419386625289917,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97637939453125,0.8041182160377502,0.326628565788269,1.4813400506973269,289.9760437011719,288.06988525390625,291.63397216796875,287.8037414550781,291.6343994140625,297.2812194824219,289.97491455078125,1.0,0.6927649974822998,1.0,1.0,0.0,1.0,-3.7720983028411865,3.7720868587493896,1.1446191820141394e-05,2.9156384468078613,1.0,0.1500000059604644,0.0,191.4721069335937,177.0,6365.232421875,-0.0,4306.673828125,1.0,283.1499938964844,289.3105163574219,290.8001708984375,291.29052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106530606746673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.966796875,0.0,20.474884033203125,1895.4371337890625,0.0,133.2626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972280,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750671386719,0.8243247866630554,0.3526524007320404,0.3197789490222931,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747314453125,0.9990000128746032,0.6615460515022278,0.6016291975975037,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.8927915692329407,0.4526384472846985,0.3175157606601715,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.8852641582489014,0.4408509433269501,0.4193996489048004,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.804495632648468,0.3266189396381378,1.4812469482421875,289.97479248046875,288.0712585449219,291.6328430175781,287.8018493652344,291.6332702636719,297.281494140625,289.9736633300781,1.0,0.6924563050270081,1.0,1.0,0.0,1.0,-3.771031618118286,3.771020174026489,1.1439724403317086e-05,2.914815664291382,1.0,0.1500000059604644,0.0,191.1404724121093,165.0,6364.0654296875,-0.0,4301.5712890625,1.0,283.1499938964844,289.3095703125,290.7982482910156,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106211721897125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.50146484375,0.0,20.474884033203125,1895.4371337890625,0.0,133.21194458007812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972340,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423828125,0.8343422412872314,0.3524033427238464,0.3192901909351349,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94207763671875,0.9990000128746032,0.6667089462280273,0.5778219699859619,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.9072044491767884,0.4556458294391632,0.3193823993206024,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.8978077173233032,0.4414326846599579,0.4196683466434479,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.814854085445404,0.3263780772686004,1.4787813425064087,289.9421081542969,288.1051025390625,291.6055603027344,287.7555847167969,291.6059875488281,297.2922668457031,289.9408874511719,1.0,0.6839814782142639,1.0,1.0,0.0,1.0,-3.741398334503174,3.741387128829956,1.1260678547841962e-05,2.891923189163208,1.0,0.1500000059604644,0.0,182.14920043945312,153.0,6335.54248046875,-0.0,4162.29931640625,1.0,283.1499938964844,289.28424072265625,290.7511291503906,291.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097265064716339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.474365234375,0.0,20.474884033203125,1895.4371337890625,0.0,131.78762817382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972400,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423828125,0.8343422412872314,0.3524033427238464,0.3192901909351349,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94207763671875,0.9990000128746032,0.6667089462280273,0.5778219699859619,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.9072044491767884,0.4556458294391632,0.3193823993206024,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.8978077173233032,0.4414326846599579,0.4196683466434479,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.814854085445404,0.3263780772686004,1.4787813425064087,289.9421081542969,288.1051025390625,291.6055603027344,287.7555847167969,291.6059875488281,297.2922668457031,289.9408874511719,1.0,0.6839814782142639,1.0,1.0,0.0,1.0,-3.741398334503174,3.741387128829956,1.1260678547841962e-05,2.891923189163208,1.0,0.1500000059604644,0.0,182.14920043945312,153.0,6335.54248046875,-0.0,4162.29931640625,1.0,283.1499938964844,289.28424072265625,290.7511291503906,291.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097265064716339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.474365234375,0.0,20.474884033203125,1895.4371337890625,0.0,131.78762817382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972460,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088134765625,0.8465675115585327,0.3521149158477783,0.3187409043312073,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90850830078125,0.9990000128746032,0.6732041239738464,0.5508320927619934,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.9258966445922852,0.4586797654628753,0.3212473094463348,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.913394033908844,0.4419657588005066,0.419865220785141,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.8267274498939514,0.3261531293392181,1.4762518405914309,289.9085388183594,288.1372985839844,291.57958984375,287.7110900878906,291.5799865722656,297.3076477050781,289.90728759765625,1.0,0.6744964718818665,1.0,1.0,0.0,1.0,-3.707703113555908,3.7076919078826895,1.1058725249313284e-05,2.865865468978882,1.0,0.1500000059604644,0.0,172.33071899414062,156.0,6307.49267578125,-0.0,4009.00341796875,1.0,283.1499938964844,289.2579345703125,290.70562744140625,291.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086289763450622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2098.27001953125,0.0,20.474884033203125,1895.4371337890625,0.0,130.036376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972520,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088134765625,0.8465675115585327,0.3521149158477783,0.3187409043312073,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90850830078125,0.9990000128746032,0.6732041239738464,0.5508320927619934,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.9258966445922852,0.4586797654628753,0.3212473094463348,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9086608886719,0.913394033908844,0.4419657588005066,0.419865220785141,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089050292969,0.8267274498939514,0.3261531293392181,1.4762518405914309,289.9085388183594,288.1372985839844,291.57958984375,287.7110900878906,291.5799865722656,297.3076477050781,289.90728759765625,1.0,0.6744964718818665,1.0,1.0,0.0,1.0,-3.707703113555908,3.7076919078826895,1.1058725249313284e-05,2.865865468978882,1.0,0.1500000059604644,0.0,172.33071899414062,156.0,6307.49267578125,-0.0,4009.00341796875,1.0,283.1499938964844,289.2579345703125,290.70562744140625,291.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086289763450622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2098.27001953125,0.0,20.474884033203125,1895.4371337890625,0.0,130.036376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972580,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.8543863892555237,0.3518509566783905,0.3183223605155945,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,0.6802435517311096,0.5346459746360779,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.938942849636078,0.4618071913719177,0.3232602179050445,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.9242112636566162,0.4425167143344879,0.4201918542385101,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.83414626121521,0.3260101974010467,1.474634289741516,289.87908935546875,288.1675109863281,291.55523681640625,287.6687316894531,291.5556030273437,297.32476806640625,289.878173828125,1.0,0.6694585084915161,1.0,1.0,0.0,1.0,-3.6885621547698975,3.688551187515259,1.0943697816401254e-05,2.850672721862793,1.0,0.1500000059604644,0.0,166.66445922851562,159.0,6286.474609375,-0.0,3922.556884765625,1.0,283.1499938964844,289.232421875,290.6622619628906,291.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073348999023437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.568603515625,0.0,20.474884033203125,1895.4371337890625,0.0,127.96582794189452,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972640,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.8543863892555237,0.3518509566783905,0.3183223605155945,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790588378906,0.9990000128746032,0.6802435517311096,0.5346459746360779,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.938942849636078,0.4618071913719177,0.3232602179050445,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.9242112636566162,0.4425167143344879,0.4201918542385101,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793334960937,0.83414626121521,0.3260101974010467,1.474634289741516,289.87908935546875,288.1675109863281,291.55523681640625,287.6687316894531,291.5556030273437,297.32476806640625,289.878173828125,1.0,0.6694585084915161,1.0,1.0,0.0,1.0,-3.6885621547698975,3.688551187515259,1.0943697816401254e-05,2.850672721862793,1.0,0.1500000059604644,0.0,166.66445922851562,159.0,6286.474609375,-0.0,3922.556884765625,1.0,283.1499938964844,289.232421875,290.6622619628906,291.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073348999023437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.568603515625,0.0,20.474884033203125,1895.4371337890625,0.0,127.96582794189452,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972700,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.8567258715629578,0.3517261147499084,0.3181596994400024,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670349121094,0.9990000128746032,0.6835603713989258,0.5299129486083984,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9433107376098632,0.463406890630722,0.3243227899074554,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9275994300842284,0.4427973330020904,0.4204022884368896,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.8363795876502991,0.3259609341621399,1.4741415977478027,289.8670654296875,288.1817626953125,291.54376220703125,287.6484375,291.5440979003906,297.3319396972656,289.86627197265625,1.0,0.6680612564086914,1.0,1.0,0.0,1.0,-3.683604240417481,3.683593511581421,1.091406011255458e-05,2.8467581272125244,1.0,0.1500000059604644,0.0,165.06845092773438,159.0,6277.69189453125,-0.0,3899.493896484375,1.0,283.1499938964844,289.2210998535156,290.64166259765625,291.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066409528255462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.32373046875,0.0,20.474884033203125,1895.4371337890625,0.0,126.85281372070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972760,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85650634765625,0.8582854270935059,0.3516052663326263,0.3180168867111206,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563537597656,0.9990000128746032,0.6866999864578247,0.5267432332038879,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.9466378688812256,0.4650278687477112,0.3254130482673645,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564147949219,0.929968237876892,0.4430799782276153,0.4206318855285644,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8565673828125,0.8378877639770508,0.3259190917015075,1.4737728834152222,289.8563537597656,288.19537353515625,291.5327453613281,287.6287841796875,291.5331115722656,297.3379821777344,289.85565185546875,1.0,0.6672155261039734,1.0,1.0,0.0,1.0,-3.680757999420166,3.6807470321655273,1.0897019819822162e-05,2.8444952964782715,1.0,0.1500000059604644,0.0,164.02920532226562,162.0,6269.6669921875,-0.0,3885.5078125,1.0,283.1499938964844,289.2108764648437,290.6218566894531,291.1015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059382438659668,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.498046875,0.0,20.474884033203125,1895.4371337890625,0.0,125.7238540649414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972820,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.8596010208129883,0.3513759970664978,0.3177784383296966,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382568359375,0.9990000128746032,0.6924756765365601,0.5239014029502869,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382873535156,0.950961172580719,0.4683271050453186,0.3276622295379638,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8383178710937,0.9323604702949524,0.4436506032943725,0.4211344420909881,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83843994140625,0.8392252922058105,0.3258462250232696,1.473283290863037,289.8382568359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5126953125,297.3470764160156,289.8377380371094,1.0,0.6667502522468567,1.0,1.0,0.0,1.0,-3.679765939712525,3.6797549724578857,1.0890906196436845e-05,2.843644857406616,1.0,0.1500000059604644,0.0,163.1765899658203,180.0,6255.734375,-0.0,3877.5615234375,1.0,283.1499938964844,289.1930847167969,290.5845947265625,291.0618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045407235622406,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.93359375,0.0,20.474884033203125,1895.4371337890625,0.0,123.4726333618164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11972880,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.8596010208129883,0.3513759970664978,0.3177784383296966,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382568359375,0.9990000128746032,0.6924756765365601,0.5239014029502869,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382873535156,0.950961172580719,0.4683271050453186,0.3276622295379638,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8383178710937,0.9323604702949524,0.4436506032943725,0.4211344420909881,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83843994140625,0.8392252922058105,0.3258462250232696,1.473283290863037,289.8382568359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5126953125,297.3470764160156,289.8377380371094,1.0,0.6667502522468567,1.0,1.0,0.0,1.0,-3.679765939712525,3.6797549724578857,1.0890906196436845e-05,2.843644857406616,1.0,0.1500000059604644,0.0,163.1765899658203,180.0,6255.734375,-0.0,3877.5615234375,1.0,283.1499938964844,289.1930847167969,290.5845947265625,291.0618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045407235622406,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2067.93359375,0.0,20.474884033203125,1895.4371337890625,0.0,123.4726333618164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
