time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.8521535992622375,0.3512201607227325,0.3177657723426819,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284606933594,0.9990000128746032,0.697010338306427,0.5380315184593201,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.9442129731178284,0.4717559814453125,0.3301254212856293,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.923371195793152,0.4442865550518036,0.4218654036521911,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285217285156,0.8323733806610107,0.3258307576179504,1.4738744497299194,289.8284606933594,288.2428894042969,291.49444580078125,287.55743408203125,291.4947204589844,297.3505554199219,289.82843017578125,1.0,0.6727230548858643,1.0,1.0,0.0,1.0,-3.701267957687378,3.70125675201416,1.1017390534107108e-05,2.8598568439483643,1.0,0.1500000059604644,0.0,168.21897888183594,198.0,6250.96728515625,-0.0,3965.970703125,1.0,283.1499938964844,289.1794128417969,290.5506591796875,291.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031842112541199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.046630859375,0.0,20.474884033203125,1895.4371337890625,0.0,121.27964782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973000,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.8521535992622375,0.3512201607227325,0.3177657723426819,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284606933594,0.9990000128746032,0.697010338306427,0.5380315184593201,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.9442129731178284,0.4717559814453125,0.3301254212856293,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284912109375,0.923371195793152,0.4442865550518036,0.4218654036521911,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285217285156,0.8323733806610107,0.3258307576179504,1.4738744497299194,289.8284606933594,288.2428894042969,291.49444580078125,287.55743408203125,291.4947204589844,297.3505554199219,289.82843017578125,1.0,0.6727230548858643,1.0,1.0,0.0,1.0,-3.701267957687378,3.70125675201416,1.1017390534107108e-05,2.8598568439483643,1.0,0.1500000059604644,0.0,168.21897888183594,198.0,6250.96728515625,-0.0,3965.970703125,1.0,283.1499938964844,289.1794128417969,290.5506591796875,291.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031842112541199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.046630859375,0.0,20.474884033203125,1895.4371337890625,0.0,121.27964782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973060,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.8395553231239319,0.3511235117912292,0.3179498016834259,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.9990000128746032,0.6993725895881653,0.5640694499015808,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.9300624132156372,0.4752978682518005,0.3327791392803192,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.90772545337677,0.444974422454834,0.4227960109710693,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.8204618096351624,0.3258224427700043,1.4752603769302368,289.8280944824219,288.2618408203125,291.4791564941406,287.5266418457031,291.4793701171875,297.3441162109375,289.828369140625,1.0,0.682765543460846,1.0,1.0,0.0,1.0,-3.738784074783325,3.7387728691101074,1.1241596439504065e-05,2.8887510299682617,1.0,0.1500000059604644,0.0,177.743408203125,216.0,6251.48388671875,-0.0,4127.138671875,1.0,283.1499938964844,289.172119140625,290.5204162597656,290.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301937848329544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,119.2577133178711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973120,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.8395553231239319,0.3511235117912292,0.3179498016834259,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.9990000128746032,0.6993725895881653,0.5640694499015808,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.9300624132156372,0.4752978682518005,0.3327791392803192,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.90772545337677,0.444974422454834,0.4227960109710693,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280639648437,0.8204618096351624,0.3258224427700043,1.4752603769302368,289.8280944824219,288.2618408203125,291.4791564941406,287.5266418457031,291.4793701171875,297.3441162109375,289.828369140625,1.0,0.682765543460846,1.0,1.0,0.0,1.0,-3.738784074783325,3.7387728691101074,1.1241596439504065e-05,2.8887510299682617,1.0,0.1500000059604644,0.0,177.743408203125,216.0,6251.48388671875,-0.0,4127.138671875,1.0,283.1499938964844,289.172119140625,290.5204162597656,290.9937438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301937848329544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,119.2577133178711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.8250736594200134,0.3510722815990448,0.3182709813117981,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.833984375,0.9990000128746032,0.6997475624084473,0.5970460772514343,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339538574219,0.912821888923645,0.478928655385971,0.3355705440044403,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339233398437,0.8908097743988037,0.4456986486911773,0.4238623976707458,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338623046875,0.8058141469955444,0.325786679983139,1.4770238399505615,289.8339538574219,288.27716064453125,291.466796875,287.4995422363281,291.46697998046875,297.32965087890625,289.8344116210937,1.0,0.6953851580619812,1.0,1.0,0.0,1.0,-3.785606622695923,3.785595178604126,1.1524953151820228e-05,2.92493748664856,1.0,0.1500000059604644,0.0,190.32760620117188,219.0,6255.330078125,-0.0,4337.08544921875,1.0,283.1499938964844,289.17022705078125,290.4939880371094,290.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008275330066681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,117.45056915283205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.8250736594200134,0.3510722815990448,0.3182709813117981,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.833984375,0.9990000128746032,0.6997475624084473,0.5970460772514343,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339538574219,0.912821888923645,0.478928655385971,0.3355705440044403,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339233398437,0.8908097743988037,0.4456986486911773,0.4238623976707458,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338623046875,0.8058141469955444,0.325786679983139,1.4770238399505615,289.8339538574219,288.27716064453125,291.466796875,287.4995422363281,291.46697998046875,297.32965087890625,289.8344116210937,1.0,0.6953851580619812,1.0,1.0,0.0,1.0,-3.785606622695923,3.785595178604126,1.1524953151820228e-05,2.92493748664856,1.0,0.1500000059604644,0.0,190.32760620117188,219.0,6255.330078125,-0.0,4337.08544921875,1.0,283.1499938964844,289.17022705078125,290.4939880371094,290.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008275330066681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,117.45056915283205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973300,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8376770019531,0.8195504546165466,0.3510408401489258,0.318406343460083,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377380371094,0.9990000128746032,0.6994003057479858,0.6102933883666992,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83770751953125,0.90684175491333,0.4807520508766174,0.3369567990303039,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83770751953125,0.8844995498657227,0.4460502564907074,0.4243654608726501,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8376770019531,0.7998994588851929,0.3257341682910919,1.4776514768600464,289.8377380371094,288.2833557128906,291.4617919921875,287.48748779296875,291.4619445800781,297.3204650878906,289.8380432128906,1.0,0.7002367377281189,1.0,1.0,0.0,1.0,-3.804760456085205,3.804749011993408,1.1642780918919016e-05,2.9400432109832764,1.0,0.1500000059604644,0.0,195.5924530029297,219.0,6256.12548828125,-0.0,4425.119140625,1.0,283.1499938964844,289.1708068847656,290.48223876953125,290.95367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003204464912414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.6982421875,0.0,20.474884033203125,1895.4371337890625,0.0,116.62336730957033,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973360,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84039306640625,0.815017819404602,0.3510074317455292,0.3185099959373474,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8404541015625,0.9990000128746032,0.6990199089050293,0.621288537979126,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8404235839844,0.9024518728256226,0.4825813770294189,0.3383243978023529,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8404235839844,0.879460334777832,0.446395069360733,0.4248310625553131,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84039306640625,0.7950850129127502,0.3256636261940002,1.478037714958191,289.8404235839844,288.2885131835937,291.4576416015625,287.4764709472656,291.457763671875,297.3117980957031,289.8407287597656,1.0,0.7044510245323181,1.0,1.0,0.0,1.0,-3.820794343948364,3.820782423019409,1.1741463822545484e-05,2.952550172805786,1.0,0.1500000059604644,0.0,200.0354919433593,222.0,6256.1923828125,-0.0,4499.6982421875,1.0,283.1499938964844,289.1716613769531,290.4715270996094,290.9424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998457551002502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.271728515625,0.0,20.474884033203125,1895.4371337890625,0.0,115.84817504882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973420,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.845458984375,0.8076437711715698,0.350950539112091,0.3186776041984558,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.6983828544616699,0.6391635537147522,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.8961615562438965,0.4862749278545379,0.3410453498363495,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.8716667890548706,0.4470812678337097,0.4257080852985382,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.845458984375,0.7874630093574524,0.3255076110363006,1.478468418121338,289.84552001953125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.2969055175781,289.84576416015625,1.0,0.7114280462265015,1.0,1.0,0.0,1.0,-3.847365140914917,3.847353219985962,1.1905903193110134e-05,2.973271369934082,1.0,0.1500000059604644,0.0,207.4301147460937,225.0,6257.60498046875,-0.0,4624.79541015625,1.0,283.1499938964844,289.1734313964844,290.4529724121094,290.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298912763595581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6181640625,0.0,20.474884033203125,1895.4371337890625,0.0,114.3335952758789,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973480,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.845458984375,0.8076437711715698,0.350950539112091,0.3186776041984558,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84552001953125,0.9990000128746032,0.6983828544616699,0.6391635537147522,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.8961615562438965,0.4862749278545379,0.3410453498363495,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454895019531,0.8716667890548706,0.4470812678337097,0.4257080852985382,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.845458984375,0.7874630093574524,0.3255076110363006,1.478468418121338,289.84552001953125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.2969055175781,289.84576416015625,1.0,0.7114280462265015,1.0,1.0,0.0,1.0,-3.847365140914917,3.847353219985962,1.1905903193110134e-05,2.973271369934082,1.0,0.1500000059604644,0.0,207.4301147460937,225.0,6257.60498046875,-0.0,4624.79541015625,1.0,283.1499938964844,289.1734313964844,290.4529724121094,290.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298912763595581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6181640625,0.0,20.474884033203125,1895.4371337890625,0.0,114.3335952758789,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973540,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511962890625,0.8018537163734436,0.3509174585342407,0.3188187777996063,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8512878417969,0.9990000128746032,0.6979983448982239,0.6530884504318237,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85125732421875,0.8919885754585266,0.490031898021698,0.3437716066837311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8512268066406,0.8659634590148926,0.4477756321430206,0.4265421330928802,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511962890625,0.7817171216011047,0.3253633677959442,1.4786860942840576,289.85125732421875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2853088378906,289.8515319824219,1.0,0.7170268893241882,1.0,1.0,0.0,1.0,-3.868833065032959,3.868820905685425,1.2039556168019772e-05,2.9900002479553223,1.0,0.1500000059604644,0.0,213.35498046875,228.0,6261.14794921875,-0.0,4726.7421875,1.0,283.1499938964844,289.1758728027344,290.4384155273437,290.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978961765766144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.482666015625,0.0,20.474884033203125,1895.4371337890625,0.0,112.6853485107422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973600,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511962890625,0.8018537163734436,0.3509174585342407,0.3188187777996063,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8512878417969,0.9990000128746032,0.6979983448982239,0.6530884504318237,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85125732421875,0.8919885754585266,0.490031898021698,0.3437716066837311,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8512268066406,0.8659634590148926,0.4477756321430206,0.4265421330928802,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511962890625,0.7817171216011047,0.3253633677959442,1.4786860942840576,289.85125732421875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2853088378906,289.8515319824219,1.0,0.7170268893241882,1.0,1.0,0.0,1.0,-3.868833065032959,3.868820905685425,1.2039556168019772e-05,2.9900002479553223,1.0,0.1500000059604644,0.0,213.35498046875,228.0,6261.14794921875,-0.0,4726.7421875,1.0,283.1499938964844,289.1758728027344,290.4384155273437,290.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978961765766144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.482666015625,0.0,20.474884033203125,1895.4371337890625,0.0,112.6853485107422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973660,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.7964746356010437,0.3509041965007782,0.3189787268638611,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572082519531,0.9981096386909484,0.6979580521583557,0.6610450744628906,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.857177734375,0.8882968425750732,0.4938570857048034,0.346544861793518,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.857177734375,0.860763430595398,0.4484769701957702,0.4273832142353058,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.7764341831207275,0.3252427875995636,1.4789981842041016,289.8572082519531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2770080566406,289.8573608398437,1.0,0.721477210521698,1.0,1.0,0.0,1.0,-3.883598804473877,3.883586883544922,1.2132404663134366e-05,3.001667261123657,1.0,0.1500000059604644,0.0,218.8212127685547,231.0,6264.29443359375,-0.0,4806.37060546875,1.0,283.1499938964844,289.1794128417969,290.4283142089844,290.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970992624759674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.01171875,0.0,20.474884033203125,1895.4371337890625,0.0,111.24359893798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973720,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.7964746356010437,0.3509041965007782,0.3189787268638611,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8572082519531,0.9981096386909484,0.6979580521583557,0.6610450744628906,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.857177734375,0.8882968425750732,0.4938570857048034,0.346544861793518,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.857177734375,0.860763430595398,0.4484769701957702,0.4273832142353058,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8571472167969,0.7764341831207275,0.3252427875995636,1.4789981842041016,289.8572082519531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2770080566406,289.8573608398437,1.0,0.721477210521698,1.0,1.0,0.0,1.0,-3.883598804473877,3.883586883544922,1.2132404663134366e-05,3.001667261123657,1.0,0.1500000059604644,0.0,218.8212127685547,231.0,6264.29443359375,-0.0,4806.37060546875,1.0,283.1499938964844,289.1794128417969,290.4283142089844,290.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970992624759674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.01171875,0.0,20.474884033203125,1895.4371337890625,0.0,111.24359893798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973780,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7909222841262817,0.350875586271286,0.3191437423229217,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.993227481842041,0.6987411379814148,0.661768913269043,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.8844099044799805,0.4977178573608398,0.3493567705154419,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.8554328083992004,0.4491571485996246,0.4282231032848358,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7710397839546204,0.3251275420188904,1.4794071912765503,289.8598022460937,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2733459472656,289.8598937988281,1.0,0.7247031927108765,1.0,1.0,0.0,1.0,-3.889317035675049,3.889304876327514,1.2168371540610678e-05,3.006157398223877,1.0,0.1500000059604644,0.0,224.193115234375,234.0,6264.455078125,-0.0,4859.4248046875,1.0,283.1499938964844,289.1820678710937,290.4202575683594,290.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969095706939697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.343994140625,0.0,20.474884033203125,1895.4371337890625,0.0,110.84661865234376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973840,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7909222841262817,0.350875586271286,0.3191437423229217,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.993227481842041,0.6987411379814148,0.661768913269043,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598022460937,0.8844099044799805,0.4977178573608398,0.3493567705154419,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.8554328083992004,0.4491571485996246,0.4282231032848358,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7710397839546204,0.3251275420188904,1.4794071912765503,289.8598022460937,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2733459472656,289.8598937988281,1.0,0.7247031927108765,1.0,1.0,0.0,1.0,-3.889317035675049,3.889304876327514,1.2168371540610678e-05,3.006157398223877,1.0,0.1500000059604644,0.0,224.193115234375,234.0,6264.455078125,-0.0,4859.4248046875,1.0,283.1499938964844,289.1820678710937,290.4202575683594,290.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969095706939697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.343994140625,0.0,20.474884033203125,1895.4371337890625,0.0,110.84661865234376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973900,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86090087890625,0.7888455390930176,0.3508679866790771,0.319208025932312,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.9914399981498718,0.6993599534034729,0.6623705625534058,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86090087890625,0.8832486867904663,0.4996765851974487,0.3507633507251739,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86090087890625,0.8535042405128479,0.4495015740394592,0.428621768951416,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86090087890625,0.7690324783325195,0.3250873684883117,1.4795681238174438,289.86090087890625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2728576660156,289.86102294921875,1.0,0.7261059284210205,1.0,1.0,0.0,1.0,-3.8924849033355713,3.892472743988037,1.218825582327554e-05,3.0086236000061035,1.0,0.1500000059604644,0.0,226.32264709472656,234.0,6265.0927734375,-0.0,4883.0859375,1.0,283.1499938964844,289.1828918457031,290.41607666015625,290.8841857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969829440116882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.33642578125,0.0,20.474884033203125,1895.4371337890625,0.0,111.00344848632812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11973960,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.7870097160339355,0.3508641421794891,0.3192686736583709,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.9898753762245178,0.7000392079353333,0.6630427241325378,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.8823549747467041,0.5016521215438843,0.3521761000156402,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.8518269658088684,0.4498482048511505,0.4290151298046112,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.7672646641731262,0.3250566124916076,1.479737639427185,289.862060546875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.27276611328125,289.8621520996094,1.0,0.7274345755577087,1.0,1.0,0.0,1.0,-3.895744562149048,3.8957324028015137,1.2208737643959466e-05,3.011162757873535,1.0,0.1500000059604644,0.0,228.2637634277344,237.0,6265.80712890625,-0.0,4905.80615234375,1.0,283.1499938964844,289.1836242675781,290.41162109375,290.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970911264419555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,111.22713470458984,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974020,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.7838241457939148,0.3508674502372741,0.319385677576065,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643798828125,0.9871857762336732,0.7014909386634827,0.6644934415817261,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643798828125,0.8811075091362,0.5056560039520264,0.3550271391868591,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.8489746451377869,0.450547307729721,0.4297924935817718,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.7642150521278381,0.3250212967395782,1.480128288269043,289.8643798828125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.273193359375,289.8644714355469,1.0,0.729946494102478,1.0,1.0,0.0,1.0,-3.90246844291687,3.902456283569336,1.2251043699507136e-05,3.016401529312134,1.0,0.1500000059604644,0.0,231.7713623046875,240.0,6267.3154296875,-0.0,4949.474609375,1.0,283.1499938964844,289.18505859375,290.402099609375,290.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297297328710556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.113525390625,0.0,20.474884033203125,1895.4371337890625,0.0,111.63115692138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974080,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.7838241457939148,0.3508674502372741,0.319385677576065,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643798828125,0.9871857762336732,0.7014909386634827,0.6644934415817261,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643798828125,0.8811075091362,0.5056560039520264,0.3550271391868591,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.8489746451377869,0.450547307729721,0.4297924935817718,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8643493652344,0.7642150521278381,0.3250212967395782,1.480128288269043,289.8643798828125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.273193359375,289.8644714355469,1.0,0.729946494102478,1.0,1.0,0.0,1.0,-3.90246844291687,3.902456283569336,1.2251043699507136e-05,3.016401529312134,1.0,0.1500000059604644,0.0,231.7713623046875,240.0,6267.3154296875,-0.0,4949.474609375,1.0,283.1499938964844,289.18505859375,290.402099609375,290.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297297328710556,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.113525390625,0.0,20.474884033203125,1895.4371337890625,0.0,111.63115692138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974140,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667297363281,0.781017005443573,0.3508827984333038,0.3195034861564636,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.9848114848136902,0.7029832005500793,0.6659911870956421,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8802777528762817,0.5097259879112244,0.3579162955284118,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8465089201927185,0.451251745223999,0.4305643737316131,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667297363281,0.761548638343811,0.3250141441822052,1.480600118637085,289.86676025390625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.2740783691406,289.8668518066406,1.0,0.7323576211929321,1.0,1.0,0.0,1.0,-3.9093873500823975,3.909374952316284,1.229465033247834e-05,3.021791696548462,1.0,0.1500000059604644,0.0,235.0086212158203,243.0,6268.86376953125,-0.0,4992.07177734375,1.0,283.1499938964844,289.1864929199219,290.3924255371094,290.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974101901054382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.9462890625,0.0,20.474884033203125,1895.4371337890625,0.0,111.84152221679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974200,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667297363281,0.781017005443573,0.3508827984333038,0.3195034861564636,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.9848114848136902,0.7029832005500793,0.6659911870956421,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8802777528762817,0.5097259879112244,0.3579162955284118,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.8465089201927185,0.451251745223999,0.4305643737316131,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667297363281,0.761548638343811,0.3250141441822052,1.480600118637085,289.86676025390625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.2740783691406,289.8668518066406,1.0,0.7323576211929321,1.0,1.0,0.0,1.0,-3.9093873500823975,3.909374952316284,1.229465033247834e-05,3.021791696548462,1.0,0.1500000059604644,0.0,235.0086212158203,243.0,6268.86376953125,-0.0,4992.07177734375,1.0,283.1499938964844,289.1864929199219,290.3924255371094,290.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974101901054382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.9462890625,0.0,20.474884033203125,1895.4371337890625,0.0,111.84152221679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974260,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.7784197330474854,0.3509070575237274,0.3196248412132263,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.9825828671455384,0.7044734358787537,0.6674895286560059,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.8796748518943787,0.5138545036315918,0.360842615365982,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.8442537784576416,0.4519587457180023,0.4313339591026306,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.759099006652832,0.325028121471405,1.481147289276123,289.86920166015625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2751159667969,289.8692932128906,1.0,0.734726071357727,1.0,1.0,0.0,1.0,-3.9164438247680655,3.916431427001953,1.233919829246588e-05,3.0272862911224365,1.0,0.1500000059604644,0.0,238.12144470214844,246.0,6270.43212890625,-0.0,5034.39990234375,1.0,283.1499938964844,289.1879577636719,290.38311767578125,290.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974405884742737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.8154296875,0.0,20.474884033203125,1895.4371337890625,0.0,111.89700317382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974320,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.7784197330474854,0.3509070575237274,0.3196248412132263,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.9825828671455384,0.7044734358787537,0.6674895286560059,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.8796748518943787,0.5138545036315918,0.360842615365982,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.8442537784576416,0.4519587457180023,0.4313339591026306,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691711425781,0.759099006652832,0.325028121471405,1.481147289276123,289.86920166015625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2751159667969,289.8692932128906,1.0,0.734726071357727,1.0,1.0,0.0,1.0,-3.9164438247680655,3.916431427001953,1.233919829246588e-05,3.0272862911224365,1.0,0.1500000059604644,0.0,238.12144470214844,246.0,6270.43212890625,-0.0,5034.39990234375,1.0,283.1499938964844,289.1879577636719,290.38311767578125,290.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974405884742737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.8154296875,0.0,20.474884033203125,1895.4371337890625,0.0,111.89700317382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974380,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7759603261947632,0.3509383797645569,0.3197503387928009,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716735839844,0.9804286360740662,0.7059457302093506,0.6689717173576355,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716735839844,0.8792175054550171,0.5180384516716003,0.3638055920600891,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.8421337008476257,0.4526664614677429,0.4321019053459167,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7567943334579468,0.3250593841075897,1.4817631244659424,289.8716735839844,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2762145996094,289.87176513671875,1.0,0.737075686454773,1.0,1.0,0.0,1.0,-3.92361044883728,3.923598051071167,1.2384507499518804e-05,3.0328617095947266,1.0,0.1500000059604644,0.0,241.17173767089844,249.0,6272.01611328125,-0.0,5076.7900390625,1.0,283.1499938964844,289.189453125,290.3743896484375,290.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974323332309723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.729736328125,0.0,20.474884033203125,1895.4371337890625,0.0,111.88199615478516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974440,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7759603261947632,0.3509383797645569,0.3197503387928009,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716735839844,0.9804286360740662,0.7059457302093506,0.6689717173576355,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8716735839844,0.8792175054550171,0.5180384516716003,0.3638055920600891,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.8421337008476257,0.4526664614677429,0.4321019053459167,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87164306640625,0.7567943334579468,0.3250593841075897,1.4817631244659424,289.8716735839844,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2762145996094,289.87176513671875,1.0,0.737075686454773,1.0,1.0,0.0,1.0,-3.92361044883728,3.923598051071167,1.2384507499518804e-05,3.0328617095947266,1.0,0.1500000059604644,0.0,241.17173767089844,249.0,6272.01611328125,-0.0,5076.7900390625,1.0,283.1499938964844,289.189453125,290.3743896484375,290.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974323332309723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.729736328125,0.0,20.474884033203125,1895.4371337890625,0.0,111.88199615478516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974500,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.7747697830200195,0.3509562313556671,0.3198145925998688,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729248046875,0.9793671369552612,0.7066725492477417,0.6697041392326355,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.8790290355682373,0.5201504230499268,0.365300565958023,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.8411109447479248,0.4530200660228729,0.4324851930141449,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.7556836605072021,0.3250806629657745,1.4820945262908936,289.8729248046875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.2767944335937,289.8730163574219,1.0,0.7382475733757019,1.0,1.0,0.0,1.0,-3.9272289276123047,3.927216529846192,1.2407409485604148e-05,3.035674571990967,1.0,0.1500000059604644,0.0,242.68414306640625,249.0,6272.8125,-0.0,5098.0625,1.0,283.1499938964844,289.1902160644531,290.3702087402344,290.8387145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974265813827514,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.703369140625,0.0,20.474884033203125,1895.4371337890625,0.0,111.87152099609376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974560,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7736011743545532,0.3509753048419952,0.319879800081253,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741760253906,0.9783120155334472,0.7073920369148254,0.6704297661781311,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.8788628578186035,0.522275447845459,0.3668045401573181,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.8401086330413818,0.4533732235431671,0.4328678846359253,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8741455078125,0.7545965909957886,0.3251053690910339,1.4824408292770386,289.8741760253906,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.27734375,289.874267578125,1.0,0.7394186854362488,1.0,1.0,0.0,1.0,-3.930868625640869,3.930856227874756,1.243045971932588e-05,3.038501977920532,1.0,0.1500000059604644,0.0,244.1914520263672,252.0,6273.61181640625,-0.0,5119.40283203125,1.0,283.1499938964844,289.19097900390625,290.3661499023437,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974246740341186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6865234375,0.0,20.474884033203125,1895.4371337890625,0.0,111.86801147460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974620,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87664794921875,0.7713208794593811,0.351016491651535,0.3200126886367798,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.9762132167816162,0.7088091969490051,0.6718606352806091,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8785853385925293,0.5265617370605469,0.3698371946811676,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8381555676460266,0.4540779292583465,0.4336314797401428,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87664794921875,0.7524835467338562,0.3251636922359466,1.4831722974777222,289.8766784667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2784423828125,289.87677001953125,1.0,0.7417601346969604,1.0,1.0,0.0,1.0,-3.9382004737854,3.938187837600708,1.247694126504939e-05,3.044191360473633,1.0,0.1500000059604644,0.0,247.1979522705078,255.0,6275.21630859375,-0.0,5162.30322265625,1.0,283.1499938964844,289.1925048828125,290.3583374023437,290.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974345982074737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6748046875,0.0,20.474884033203125,1895.4371337890625,0.0,111.8861312866211,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974680,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87664794921875,0.7713208794593811,0.351016491651535,0.3200126886367798,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.9762132167816162,0.7088091969490051,0.6718606352806091,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8785853385925293,0.5265617370605469,0.3698371946811676,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8381555676460266,0.4540779292583465,0.4336314797401428,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87664794921875,0.7524835467338562,0.3251636922359466,1.4831722974777222,289.8766784667969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2784423828125,289.87677001953125,1.0,0.7417601346969604,1.0,1.0,0.0,1.0,-3.9382004737854,3.938187837600708,1.247694126504939e-05,3.044191360473633,1.0,0.1500000059604644,0.0,247.1979522705078,255.0,6275.21630859375,-0.0,5162.30322265625,1.0,283.1499938964844,289.1925048828125,290.3583374023437,290.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974345982074737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6748046875,0.0,20.474884033203125,1895.4371337890625,0.0,111.8861312866211,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974740,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.7691088914871216,0.3510611355304718,0.3201484382152557,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.9741238951683044,0.710195779800415,0.6732630133628845,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8783721923828125,0.5308948159217834,0.372901976108551,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8362626433372498,0.4547797739505768,0.4343921542167663,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.7504435181617737,0.3252328634262085,1.4839519262313845,289.87921142578125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.279541015625,289.8793029785156,1.0,0.7441020011901855,1.0,1.0,0.0,1.0,-3.945594787597656,3.945582151412964,1.2523876648629084e-05,3.049919605255127,1.0,0.1500000059604644,0.0,250.1986694335937,258.0,6276.8271484375,-0.0,5205.50927734375,1.0,283.1499938964844,289.19403076171875,290.350830078125,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974631488323211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6865234375,0.0,20.474884033203125,1895.4371337890625,0.0,111.93793487548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974800,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.7691088914871216,0.3510611355304718,0.3201484382152557,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.9741238951683044,0.710195779800415,0.6732630133628845,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8783721923828125,0.5308948159217834,0.372901976108551,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8362626433372498,0.4547797739505768,0.4343921542167663,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.7504435181617737,0.3252328634262085,1.4839519262313845,289.87921142578125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.279541015625,289.8793029785156,1.0,0.7441020011901855,1.0,1.0,0.0,1.0,-3.945594787597656,3.945582151412964,1.2523876648629084e-05,3.049919605255127,1.0,0.1500000059604644,0.0,250.1986694335937,258.0,6276.8271484375,-0.0,5205.50927734375,1.0,283.1499938964844,289.19403076171875,290.350830078125,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974631488323211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.6865234375,0.0,20.474884033203125,1895.4371337890625,0.0,111.93793487548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
