time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.7669593095779419,0.351108580827713,0.3202866911888122,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.9720394611358644,0.711548924446106,0.6746342182159424,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.8782172203063965,0.5352749824523926,0.3759992122650146,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.8344226479530334,0.4554778933525085,0.4351493120193481,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.7484698295593262,0.3253123164176941,1.4847776889801023,289.8817443847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.28057861328125,289.8818664550781,1.0,0.7464449405670166,1.0,1.0,0.0,1.0,-3.953045129776001,3.9530324935913086,1.257122403330868e-05,3.055680513381958,1.0,0.1500000059604644,0.0,253.1969757080078,261.0,6278.44384765625,-0.0,5249.0263671875,1.0,283.1499938964844,289.1955871582031,290.3435363769531,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975082993507385,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.716064453125,0.0,20.474884033203125,1895.4371337890625,0.0,112.01908111572266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974920,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.7669593095779419,0.351108580827713,0.3202866911888122,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.9720394611358644,0.711548924446106,0.6746342182159424,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.8782172203063965,0.5352749824523926,0.3759992122650146,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.8344226479530334,0.4554778933525085,0.4351493120193481,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817138671875,0.7484698295593262,0.3253123164176941,1.4847776889801023,289.8817443847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.28057861328125,289.8818664550781,1.0,0.7464449405670166,1.0,1.0,0.0,1.0,-3.953045129776001,3.9530324935913086,1.257122403330868e-05,3.055680513381958,1.0,0.1500000059604644,0.0,253.1969757080078,261.0,6278.44384765625,-0.0,5249.0263671875,1.0,283.1499938964844,289.1955871582031,290.3435363769531,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975082993507385,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.716064453125,0.0,20.474884033203125,1895.4371337890625,0.0,112.01908111572266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11974980,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7648673057556152,0.3511582314968109,0.3204269409179687,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.96995747089386,0.7128679156303406,0.6759735345840454,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.8781145215034485,0.5397003293037415,0.379127562046051,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.8326296806335449,0.4561717510223388,0.4359024465084076,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.74655681848526,0.3254011869430542,1.4856456518173218,289.8843078613281,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.2816162109375,289.8843994140625,1.0,0.7487888932228088,1.0,1.0,0.0,1.0,-3.960542917251587,3.960530281066896,1.2618927939911371e-05,3.061466693878174,1.0,0.1500000059604644,0.0,256.195068359375,264.0,6280.064453125,-0.0,5292.8447265625,1.0,283.1499938964844,289.1971435546875,290.33642578125,290.80499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975649833679199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,112.11974334716795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975040,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7648673057556152,0.3511582314968109,0.3204269409179687,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.96995747089386,0.7128679156303406,0.6759735345840454,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.8781145215034485,0.5397003293037415,0.379127562046051,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.8326296806335449,0.4561717510223388,0.4359024465084076,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.74655681848526,0.3254011869430542,1.4856456518173218,289.8843078613281,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.2816162109375,289.8843994140625,1.0,0.7487888932228088,1.0,1.0,0.0,1.0,-3.960542917251587,3.960530281066896,1.2618927939911371e-05,3.061466693878174,1.0,0.1500000059604644,0.0,256.195068359375,264.0,6280.064453125,-0.0,5292.8447265625,1.0,283.1499938964844,289.1971435546875,290.33642578125,290.80499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975649833679199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,112.11974334716795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975100,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88555908203125,0.7638418674468994,0.3511837422847748,0.3204976618289947,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8855895996094,0.9689170718193054,0.713514506816864,0.6766312122344971,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8855895996094,0.8780813813209534,0.5419294834136963,0.3807030320167541,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88555908203125,0.8317494988441467,0.4565169811248779,0.4362774193286896,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.88555908203125,0.7456216812133789,0.3254489004611969,1.486094355583191,289.8855895996094,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.2821044921875,289.8856811523437,1.0,0.7499610185623169,1.0,1.0,0.0,1.0,-3.9643075466156006,3.964294910430908,1.2642900401260704e-05,3.0643675327301025,1.0,0.1500000059604644,0.0,257.6943664550781,264.0,6280.87548828125,-0.0,5314.86376953125,1.0,283.1499938964844,289.1979064941406,290.3329162597656,290.801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975967824459076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.785888671875,0.0,20.474884033203125,1895.4371337890625,0.0,112.17556762695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975160,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.762829601764679,0.3512095510959625,0.320568710565567,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868713378906,0.96787691116333,0.7141523361206055,0.6772807240486145,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868713378906,0.8780598640441895,0.5441691875457764,0.382285863161087,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.8308795690536499,0.4568609595298767,0.4366512596607208,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.7447001934051514,0.3254987001419067,1.486552596092224,289.8868713378906,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.2825927734375,289.886962890625,1.0,0.7511332631111145,1.0,1.0,0.0,1.0,-3.9680817127227774,3.968069076538086,1.266694744117558e-05,3.067272901535034,1.0,0.1500000059604644,0.0,259.19390869140625,267.0,6281.6875,-0.0,5336.95361328125,1.0,283.1499938964844,289.1986999511719,290.3294372558594,290.7980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976306676864624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.814453125,0.0,20.474884033203125,1895.4371337890625,0.0,112.2347183227539,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975220,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.760843813419342,0.3512621223926544,0.3207116425037384,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.965797483921051,0.7154016494750977,0.6785551905632019,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.8780505061149597,0.5486805438995361,0.3854734003543854,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.8291689157485962,0.457545131444931,0.4373953938484192,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.7428966164588928,0.3256043791770935,1.487496256828308,289.8894348144531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.2835388183594,289.8895263671875,1.0,0.7534776329994202,1.0,1.0,0.0,1.0,-3.975656270980835,3.975643634796143,1.2715249795292038e-05,3.0730948448181152,1.0,0.1500000059604644,0.0,262.1937561035156,270.0,6283.3115234375,-0.0,5381.3388671875,1.0,283.1499938964844,289.20025634765625,290.32257080078125,290.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977050542831421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.877685546875,0.0,20.474884033203125,1895.4371337890625,0.0,112.36302947998048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975280,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.760843813419342,0.3512621223926544,0.3207116425037384,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.965797483921051,0.7154016494750977,0.6785551905632019,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894348144531,0.8780505061149597,0.5486805438995361,0.3854734003543854,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.8291689157485962,0.457545131444931,0.4373953938484192,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.889404296875,0.7428966164588928,0.3256043791770935,1.487496256828308,289.8894348144531,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.2835388183594,289.8895263671875,1.0,0.7534776329994202,1.0,1.0,0.0,1.0,-3.975656270980835,3.975643634796143,1.2715249795292038e-05,3.0730948448181152,1.0,0.1500000059604644,0.0,262.1937561035156,270.0,6283.3115234375,-0.0,5381.3388671875,1.0,283.1499938964844,289.20025634765625,290.32257080078125,290.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977050542831421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.877685546875,0.0,20.474884033203125,1895.4371337890625,0.0,112.36302947998048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975340,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.758907675743103,0.3513155579566955,0.3208554089069366,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.9637192487716676,0.7166152596473694,0.6797963380813599,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.878084123134613,0.5532336831092834,0.388689637184143,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.827494740486145,0.4582240283489227,0.4381345510482788,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.7411430478096008,0.3257177472114563,1.488474726676941,289.8919982910156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.284423828125,289.89208984375,1.0,0.7558214068412781,1.0,1.0,0.0,1.0,-3.983262300491333,3.9832496643066406,1.27638104459038e-05,3.0789294242858887,1.0,0.1500000059604644,0.0,265.1946105957031,273.0,6284.9365234375,-0.0,5425.990234375,1.0,283.1499938964844,289.2018127441406,290.3157958984375,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977893948554992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.947021484375,0.0,20.474884033203125,1895.4371337890625,0.0,112.50643920898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975400,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.758907675743103,0.3513155579566955,0.3208554089069366,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.9637192487716676,0.7166152596473694,0.6797963380813599,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.878084123134613,0.5532336831092834,0.388689637184143,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.827494740486145,0.4582240283489227,0.4381345510482788,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919677734375,0.7411430478096008,0.3257177472114563,1.488474726676941,289.8919982910156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.284423828125,289.89208984375,1.0,0.7558214068412781,1.0,1.0,0.0,1.0,-3.983262300491333,3.9832496643066406,1.27638104459038e-05,3.0789294242858887,1.0,0.1500000059604644,0.0,265.1946105957031,273.0,6284.9365234375,-0.0,5425.990234375,1.0,283.1499938964844,289.2018127441406,290.3157958984375,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977893948554992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.947021484375,0.0,20.474884033203125,1895.4371337890625,0.0,112.50643920898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975460,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7570192813873291,0.3513696193695068,0.3209997713565826,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.9616425037384032,0.7177927494049072,0.6810038685798645,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.878158688545227,0.5578279495239258,0.3919340968132019,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.8258542418479919,0.4588973522186279,0.4388685226440429,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7394367456436157,0.3258384764194488,1.4894862174987793,289.8945617675781,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2853088378906,289.8946533203125,1.0,0.75816410779953,1.0,1.0,0.0,1.0,-3.990896224975586,3.9908833503723145,1.2812608474632723e-05,3.0847747325897217,1.0,0.1500000059604644,0.0,268.1964416503906,276.0,6286.56103515625,-0.0,5470.89697265625,1.0,283.1499938964844,289.203369140625,290.30908203125,290.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978853285312652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.019775390625,0.0,20.474884033203125,1895.4371337890625,0.0,112.66729736328124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975520,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7570192813873291,0.3513696193695068,0.3209997713565826,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.9616425037384032,0.7177927494049072,0.6810038685798645,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.878158688545227,0.5578279495239258,0.3919340968132019,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945617675781,0.8258542418479919,0.4588973522186279,0.4388685226440429,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7394367456436157,0.3258384764194488,1.4894862174987793,289.8945617675781,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.2853088378906,289.8946533203125,1.0,0.75816410779953,1.0,1.0,0.0,1.0,-3.990896224975586,3.9908833503723145,1.2812608474632723e-05,3.0847747325897217,1.0,0.1500000059604644,0.0,268.1964416503906,276.0,6286.56103515625,-0.0,5470.89697265625,1.0,283.1499938964844,289.203369140625,290.30908203125,290.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978853285312652,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.019775390625,0.0,20.474884033203125,1895.4371337890625,0.0,112.66729736328124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975580,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.755176842212677,0.3514240086078644,0.3211444616317749,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.9595674872398376,0.7189338803291321,0.6821774244308472,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.8782724142074585,0.5624626874923706,0.3952063322067261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.8242448568344116,0.4595650136470794,0.4395971596240997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.7377749681472778,0.3259661793708801,1.490529179573059,289.8971252441406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.2861633300781,289.8972473144531,1.0,0.7605053782463074,1.0,1.0,0.0,1.0,-3.9985544681549072,3.998541593551636,1.286162660107948e-05,3.09062933921814,1.0,0.1500000059604644,0.0,271.1991882324219,279.0,6288.18505859375,-0.0,5516.04833984375,1.0,283.1499938964844,289.2049255371094,290.3023681640625,290.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979944050312042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.093017578125,0.0,20.474884033203125,1895.4371337890625,0.0,112.8478012084961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975640,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.755176842212677,0.3514240086078644,0.3211444616317749,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.9595674872398376,0.7189338803291321,0.6821774244308472,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.8782724142074585,0.5624626874923706,0.3952063322067261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.8242448568344116,0.4595650136470794,0.4395971596240997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.7377749681472778,0.3259661793708801,1.490529179573059,289.8971252441406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.2861633300781,289.8972473144531,1.0,0.7605053782463074,1.0,1.0,0.0,1.0,-3.9985544681549072,3.998541593551636,1.286162660107948e-05,3.09062933921814,1.0,0.1500000059604644,0.0,271.1991882324219,279.0,6288.18505859375,-0.0,5516.04833984375,1.0,283.1499938964844,289.2049255371094,290.3023681640625,290.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979944050312042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.093017578125,0.0,20.474884033203125,1895.4371337890625,0.0,112.8478012084961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975700,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983764648437,0.7542722821235657,0.3514513373374939,0.3212169110774994,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8984069824219,0.9585307836532592,0.7194905877113342,0.6827512979507446,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8984069824219,0.8783435225486755,0.5647953152656555,0.3968528211116791,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8984069824219,0.8234511017799377,0.4598966836929321,0.4399594366550445,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8983764648437,0.7369601130485535,0.3260326087474823,1.4910621643066406,289.8984069824219,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.2865905761719,289.8985290527344,1.0,0.7616752982139587,1.0,1.0,0.0,1.0,-4.002391815185547,4.002378940582275,1.288621479034191e-05,3.093559741973877,1.0,0.1500000059604644,0.0,272.7008361816406,279.0,6288.99609375,-0.0,5538.7138671875,1.0,283.1499938964844,289.2057189941406,290.2989807128906,290.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2980542778968811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.12890625,0.0,20.474884033203125,1895.4371337890625,0.0,112.94603729248048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.7533785700798035,0.351478636264801,0.3212893605232239,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.9574946761131288,0.720038115978241,0.6833165884017944,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.8784237504005432,0.5671374797821045,0.3985059857368469,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.822664201259613,0.4602268636226654,0.4403203427791595,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.7361553907394409,0.326100617647171,1.4916024208068848,289.8996887207031,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.2869873046875,289.8998107910156,1.0,0.7628447413444519,1.0,1.0,0.0,1.0,-4.006234645843506,4.006221294403076,1.2910851182823537e-05,3.096492052078247,1.0,0.1500000059604644,0.0,274.2027282714844,282.0,6289.80712890625,-0.0,5561.4375,1.0,283.1499938964844,289.2065124511719,290.29559326171875,290.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981178164482116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.163818359375,0.0,20.474884033203125,1895.4371337890625,0.0,113.04976654052734,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975820,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022216796875,0.7516227960586548,0.3515333235263824,0.3214343190193176,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.9554248452186584,0.7211059331893921,0.6844217777252197,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.8786107301712036,0.5718511343002319,0.40183225274086,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.82110995054245,0.4608829319477081,0.4410381019115448,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022216796875,0.7345752716064453,0.3262413740158081,1.492703914642334,289.9022521972656,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2878112792969,289.9023742675781,1.0,0.7651818990707397,1.0,1.0,0.0,1.0,-4.013933181762695,4.013920307159424,1.2960271305928472e-05,3.102362632751465,1.0,0.1500000059604644,0.0,277.20703125,285.0,6291.42724609375,-0.0,5607.0556640625,1.0,283.1499938964844,289.20806884765625,290.2887878417969,290.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982560992240906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,113.27427673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975880,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022216796875,0.7516227960586548,0.3515333235263824,0.3214343190193176,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.9554248452186584,0.7211059331893921,0.6844217777252197,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.8786107301712036,0.5718511343002319,0.40183225274086,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.82110995054245,0.4608829319477081,0.4410381019115448,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022216796875,0.7345752716064453,0.3262413740158081,1.492703914642334,289.9022521972656,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.2878112792969,289.9023742675781,1.0,0.7651818990707397,1.0,1.0,0.0,1.0,-4.013933181762695,4.013920307159424,1.2960271305928472e-05,3.102362632751465,1.0,0.1500000059604644,0.0,277.20703125,285.0,6291.42724609375,-0.0,5607.0556640625,1.0,283.1499938964844,289.20806884765625,290.2887878417969,290.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982560992240906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,113.27427673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11975940,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90478515625,0.749907910823822,0.3515879809856415,0.321579247713089,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.9533584117889404,0.7221370339393616,0.6854926347732544,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8788321018218994,0.5766032338142395,0.4051848351955414,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8195799589157104,0.4615332186222076,0.4417503476142883,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90478515625,0.7330324649810791,0.3263882398605346,1.49383282661438,289.9048156738281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2886047363281,289.9049377441406,1.0,0.7675164937973022,1.0,1.0,0.0,1.0,-4.02164888381958,4.021636009216309,1.300987605645787e-05,3.1082406044006348,1.0,0.1500000059604644,0.0,280.2120361328125,288.0,6293.044921875,-0.0,5652.8955078125,1.0,283.1499938964844,289.2096252441406,290.2818603515625,290.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984097003936767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.286865234375,0.0,20.474884033203125,1895.4371337890625,0.0,113.52232360839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976000,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90478515625,0.749907910823822,0.3515879809856415,0.321579247713089,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.9533584117889404,0.7221370339393616,0.6854926347732544,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8788321018218994,0.5766032338142395,0.4051848351955414,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.8195799589157104,0.4615332186222076,0.4417503476142883,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90478515625,0.7330324649810791,0.3263882398605346,1.49383282661438,289.9048156738281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.2886047363281,289.9049377441406,1.0,0.7675164937973022,1.0,1.0,0.0,1.0,-4.02164888381958,4.021636009216309,1.300987605645787e-05,3.1082406044006348,1.0,0.1500000059604644,0.0,280.2120361328125,288.0,6293.044921875,-0.0,5652.8955078125,1.0,283.1499938964844,289.2096252441406,290.2818603515625,290.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984097003936767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.286865234375,0.0,20.474884033203125,1895.4371337890625,0.0,113.52232360839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976060,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7482323050498962,0.3516424894332886,0.3217240571975708,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.9512960314750672,0.7231312394142151,0.6865290403366089,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.8790863752365112,0.5813931226730347,0.4085632562637329,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.8180720806121826,0.4621776938438415,0.4424571096897125,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7315245866775513,0.3265409171581268,1.494987964630127,289.9073791503906,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.28936767578125,289.9075012207031,1.0,0.7698483467102051,1.0,1.0,0.0,1.0,-4.029378890991211,4.02936601638794,1.3059659977443516e-05,3.114126682281494,1.0,0.1500000059604644,0.0,283.21759033203125,291.0,6294.65966796875,-0.0,5698.951171875,1.0,283.1499938964844,289.211181640625,290.2747802734375,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985784113407135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.332763671875,0.0,20.474884033203125,1895.4371337890625,0.0,113.79428100585938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976120,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7482323050498962,0.3516424894332886,0.3217240571975708,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.9512960314750672,0.7231312394142151,0.6865290403366089,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.8790863752365112,0.5813931226730347,0.4085632562637329,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073791503906,0.8180720806121826,0.4621776938438415,0.4424571096897125,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7315245866775513,0.3265409171581268,1.494987964630127,289.9073791503906,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.28936767578125,289.9075012207031,1.0,0.7698483467102051,1.0,1.0,0.0,1.0,-4.029378890991211,4.02936601638794,1.3059659977443516e-05,3.114126682281494,1.0,0.1500000059604644,0.0,283.21759033203125,291.0,6294.65966796875,-0.0,5698.951171875,1.0,283.1499938964844,289.211181640625,290.2747802734375,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985784113407135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.332763671875,0.0,20.474884033203125,1895.4371337890625,0.0,113.79428100585938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976180,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.7465944886207581,0.3516968190670013,0.3218686878681183,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9492383003234864,0.7240885496139526,0.687531054019928,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.8793720602989197,0.586219847202301,0.4119669497013092,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.8165842294692993,0.4628163576126098,0.4431583881378174,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.7300494313240051,0.3266991674900055,1.49616801738739,289.9099426269531,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2901306152344,289.9100341796875,1.0,0.7721771001815796,1.0,1.0,0.0,1.0,-4.037121295928955,4.037107944488525,1.3109613064443693e-05,3.120020627975464,1.0,0.1500000059604644,0.0,286.2237854003906,294.0,6296.27099609375,-0.0,5745.21630859375,1.0,283.1499938964844,289.2127380371094,290.2675170898437,290.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987619638442993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.364501953125,0.0,20.474884033203125,1895.4371337890625,0.0,114.09015655517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.7465944886207581,0.3516968190670013,0.3218686878681183,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.9492383003234864,0.7240885496139526,0.687531054019928,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9099426269531,0.8793720602989197,0.586219847202301,0.4119669497013092,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.8165842294692993,0.4628163576126098,0.4431583881378174,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.7300494313240051,0.3266991674900055,1.49616801738739,289.9099426269531,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.2901306152344,289.9100341796875,1.0,0.7721771001815796,1.0,1.0,0.0,1.0,-4.037121295928955,4.037107944488525,1.3109613064443693e-05,3.120020627975464,1.0,0.1500000059604644,0.0,286.2237854003906,294.0,6296.27099609375,-0.0,5745.21630859375,1.0,283.1499938964844,289.2127380371094,290.2675170898437,290.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987619638442993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.364501953125,0.0,20.474884033203125,1895.4371337890625,0.0,114.09015655517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976300,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91119384765625,0.7457892298698425,0.3517239391803741,0.3219408988952636,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.948211431503296,0.7245534062385559,0.6880191564559937,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.8795261979103088,0.5886468887329102,0.4136781096458435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.91119384765625,0.8158471584320068,0.4631335735321045,0.4435070157051086,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91119384765625,0.7293233871459961,0.3267803192138672,1.4967670440673828,289.9112243652344,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.29052734375,289.91131591796875,1.0,0.7733402252197266,1.0,1.0,0.0,1.0,-4.040996551513672,4.040983200073242,1.31346514535835e-05,3.1229705810546875,1.0,0.1500000059604644,0.0,287.72711181640625,294.0,6297.0751953125,-0.0,5768.42529296875,1.0,283.1499938964844,289.2135009765625,290.2637939453125,290.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298859179019928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,114.24703216552734,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976360,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124755859375,0.7449927926063538,0.3517508804798126,0.3220130205154419,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125061035156,0.9471858739852904,0.7250087857246399,0.6884983777999878,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124755859375,0.8796877264976501,0.591082751750946,0.4153953790664673,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124755859375,0.8151143193244934,0.4634492397308349,0.4438542127609253,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.728604793548584,0.3268628120422363,1.497372031211853,289.9124755859375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.2908935546875,289.91259765625,1.0,0.7745025157928467,1.0,1.0,0.0,1.0,-4.0448737144470215,4.044860363006592,1.3159728041500784e-05,3.125922441482544,1.0,0.1500000059604644,0.0,289.23052978515625,297.0,6297.87841796875,-0.0,5791.68310546875,1.0,283.1499938964844,289.2142944335937,290.260009765625,290.7297058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989599108695984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.37939453125,0.0,20.474884033203125,1895.4371337890625,0.0,114.40974426269533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976420,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.743425726890564,0.3518045842647552,0.3221570551395416,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.9451394081115724,0.7258918285369873,0.6894310116767883,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.8800320029258728,0.5959807634353638,0.4188478589057922,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.8136605024337769,0.4640763700008392,0.4445445239543915,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.7271885871887207,0.3270315527915954,1.4985990524291992,289.9150390625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.2916564941406,289.9151306152344,1.0,0.7768243551254272,1.0,1.0,0.0,1.0,-4.052634239196777,4.052620887756348,1.3209996723162476e-05,3.131832361221313,1.0,0.1500000059604644,0.0,292.2377624511719,300.0,6299.4814453125,-0.0,5838.34619140625,1.0,283.1499938964844,289.2158508300781,290.2522277832031,290.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299172043800354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,114.75300598144533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976480,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.743425726890564,0.3518045842647552,0.3221570551395416,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.9451394081115724,0.7258918285369873,0.6894310116767883,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.8800320029258728,0.5959807634353638,0.4188478589057922,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.8136605024337769,0.4640763700008392,0.4445445239543915,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.7271885871887207,0.3270315527915954,1.4985990524291992,289.9150390625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.2916564941406,289.9151306152344,1.0,0.7768243551254272,1.0,1.0,0.0,1.0,-4.052634239196777,4.052620887756348,1.3209996723162476e-05,3.131832361221313,1.0,0.1500000059604644,0.0,292.2377624511719,300.0,6299.4814453125,-0.0,5838.34619140625,1.0,283.1499938964844,289.2158508300781,290.2522277832031,290.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299172043800354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,114.75300598144533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976540,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.7418917417526245,0.3518579304218292,0.3223007321357727,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.9430996775627136,0.7267382144927979,0.6903292536735535,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.880403459072113,0.6009129285812378,0.4223237037658691,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.8122207522392273,0.464697778224945,0.4452294707298279,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.7257986068725586,0.327205091714859,1.499847650527954,289.9175720214844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.2924194335937,289.91766357421875,1.0,0.7791423797607422,1.0,1.0,0.0,1.0,-4.060400485992432,4.060387134552002,1.3260409104987048e-05,3.1377499103546143,1.0,0.1500000059604644,0.0,295.24560546875,303.0,6301.07958984375,-0.0,5885.1982421875,1.0,283.1499938964844,289.2173767089844,290.244140625,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993986308574676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.347412109375,0.0,20.474884033203125,1895.4371337890625,0.0,115.12047576904295,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976600,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.7418917417526245,0.3518579304218292,0.3223007321357727,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.9430996775627136,0.7267382144927979,0.6903292536735535,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.880403459072113,0.6009129285812378,0.4223237037658691,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.8122207522392273,0.464697778224945,0.4452294707298279,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.7257986068725586,0.327205091714859,1.499847650527954,289.9175720214844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.2924194335937,289.91766357421875,1.0,0.7791423797607422,1.0,1.0,0.0,1.0,-4.060400485992432,4.060387134552002,1.3260409104987048e-05,3.1377499103546143,1.0,0.1500000059604644,0.0,295.24560546875,303.0,6301.07958984375,-0.0,5885.1982421875,1.0,283.1499938964844,289.2173767089844,290.244140625,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993986308574676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.347412109375,0.0,20.474884033203125,1895.4371337890625,0.0,115.12047576904295,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976660,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.7403894662857056,0.3519108593463897,0.3224439918994903,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92010498046875,0.9410650134086608,0.7275394797325134,0.691187858581543,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92010498046875,0.8808010816574097,0.6058787107467651,0.4258224964141845,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.8107933402061462,0.4653135240077972,0.4459089934825897,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.724433958530426,0.3273851275444031,1.5011225938796997,289.92010498046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.29315185546875,289.9201965332031,1.0,0.7814564108848572,1.0,1.0,0.0,1.0,-4.068171501159668,4.068158149719238,1.3310963367985096e-05,3.143675804138184,1.0,0.1500000059604644,0.0,298.2537536621094,306.0,6302.6728515625,-0.0,5932.23486328125,1.0,283.1499938964844,289.21893310546875,290.2357177734375,290.7059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996397912502289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.294921875,0.0,20.474884033203125,1895.4371337890625,0.0,115.51251220703124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976720,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.7403894662857056,0.3519108593463897,0.3224439918994903,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92010498046875,0.9410650134086608,0.7275394797325134,0.691187858581543,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92010498046875,0.8808010816574097,0.6058787107467651,0.4258224964141845,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.8107933402061462,0.4653135240077972,0.4459089934825897,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200744628906,0.724433958530426,0.3273851275444031,1.5011225938796997,289.92010498046875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.29315185546875,289.9201965332031,1.0,0.7814564108848572,1.0,1.0,0.0,1.0,-4.068171501159668,4.068158149719238,1.3310963367985096e-05,3.143675804138184,1.0,0.1500000059604644,0.0,298.2537536621094,306.0,6302.6728515625,-0.0,5932.23486328125,1.0,283.1499938964844,289.21893310546875,290.2357177734375,290.7059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996397912502289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.294921875,0.0,20.474884033203125,1895.4371337890625,0.0,115.51251220703124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
