time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.738917350769043,0.3519634902477264,0.3225869536399841,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226379394531,0.9390305876731871,0.7282842397689819,0.6919964551925659,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.8812227249145508,0.6108758449554443,0.4293425679206848,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.8093767166137695,0.4659240245819092,0.4465835392475128,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225769042969,0.7230944633483887,0.3275746405124664,1.5024361610412598,289.922607421875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.2938842773437,289.9227294921875,1.0,0.783766508102417,1.0,1.0,0.0,1.0,-4.075947284698486,4.075933933258057,1.3361665878619531e-05,3.149611473083496,1.0,0.1500000059604644,0.0,301.2624816894531,309.0,6304.26171875,-0.0,5979.4609375,1.0,283.1499938964844,289.220458984375,290.2269287109375,290.6973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998981177806854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.216064453125,0.0,20.474884033203125,1895.4371337890625,0.0,115.9336166381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976840,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.738917350769043,0.3519634902477264,0.3225869536399841,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226379394531,0.9390305876731871,0.7282842397689819,0.6919964551925659,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.8812227249145508,0.6108758449554443,0.4293425679206848,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.8093767166137695,0.4659240245819092,0.4465835392475128,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225769042969,0.7230944633483887,0.3275746405124664,1.5024361610412598,289.922607421875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.2938842773437,289.9227294921875,1.0,0.783766508102417,1.0,1.0,0.0,1.0,-4.075947284698486,4.075933933258057,1.3361665878619531e-05,3.149611473083496,1.0,0.1500000059604644,0.0,301.2624816894531,309.0,6304.26171875,-0.0,5979.4609375,1.0,283.1499938964844,289.220458984375,290.2269287109375,290.6973571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998981177806854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.216064453125,0.0,20.474884033203125,1895.4371337890625,0.0,115.9336166381836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976900,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.738192617893219,0.3519897162914276,0.3226582705974579,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.9380136728286744,0.7286359071731567,0.6923805475234985,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92388916015625,0.8814435601234436,0.6133874654769897,0.4311114549636841,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.8086721897125244,0.4662270545959472,0.4469186663627624,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.7224342226982117,0.3276726901531219,1.5031085014343262,289.92388916015625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.2942810058594,289.9239807128906,1.0,0.7849200963973999,1.0,1.0,0.0,1.0,-4.079838275909424,4.079824924468994,1.3387080798565876e-05,3.1525840759277344,1.0,0.1500000059604644,0.0,302.76641845703125,309.0,6305.05419921875,-0.0,6003.14208984375,1.0,283.1499938964844,289.2212219238281,290.2223815917969,290.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000328242778778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.164306640625,0.0,20.474884033203125,1895.4371337890625,0.0,116.1536102294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11976960,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.7374749183654785,0.3520157933235168,0.3227294981479645,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.9369975924491882,0.7289756536483765,0.6927529573440552,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.8816702961921692,0.6159068942070007,0.4328858256340027,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.8079696893692017,0.4665285944938659,0.4472524225711822,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92510986328125,0.721779465675354,0.3277724981307983,1.5037890672683716,289.9251403808594,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.2946472167969,289.9252319335937,1.0,0.7860726118087769,1.0,1.0,0.0,1.0,-4.083730220794678,4.083716869354248,1.3412530279310886e-05,3.1555593013763428,1.0,0.1500000059604644,0.0,304.2704467773437,312.0,6305.845703125,-0.0,6026.8681640625,1.0,283.1499938964844,289.22198486328125,290.2177124023437,290.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001710176467895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.1044921875,0.0,20.474884033203125,1895.4371337890625,0.0,116.3793487548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977020,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7360594868659973,0.3520676791667938,0.3228716850280761,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.9349702596664428,0.729623556137085,0.693467378616333,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8821398019790649,0.6209684610366821,0.4364500343799591,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8065693378448486,0.4671275615692138,0.4479160010814667,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7204844951629639,0.3279762864112854,1.5051703453063965,289.9276428222656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.29547119140625,289.927734375,1.0,0.7883744239807129,1.0,1.0,0.0,1.0,-4.0915141105651855,4.091500282287598,1.3463522009260489e-05,3.161515235900879,1.0,0.1500000059604644,0.0,307.2792358398437,315.0,6307.42431640625,-0.0,6074.45458984375,1.0,283.1499938964844,289.2235107421875,290.2080078125,290.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004588782787323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.96044921875,0.0,20.474884033203125,1895.4371337890625,0.0,116.84932708740234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977080,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7360594868659973,0.3520676791667938,0.3228716850280761,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.9349702596664428,0.729623556137085,0.693467378616333,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8821398019790649,0.6209684610366821,0.4364500343799591,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.8065693378448486,0.4671275615692138,0.4479160010814667,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7204844951629639,0.3279762864112854,1.5051703453063965,289.9276428222656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.29547119140625,289.927734375,1.0,0.7883744239807129,1.0,1.0,0.0,1.0,-4.0915141105651855,4.091500282287598,1.3463522009260489e-05,3.161515235900879,1.0,0.1500000059604644,0.0,307.2792358398437,315.0,6307.42431640625,-0.0,6074.45458984375,1.0,283.1499938964844,289.2235107421875,290.2080078125,290.6788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004588782787323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.96044921875,0.0,20.474884033203125,1895.4371337890625,0.0,116.84932708740234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977140,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.7346699237823486,0.352119117975235,0.323013424873352,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.9329510927200316,0.7302291989326477,0.6941415071487427,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.8826310634613037,0.6260607242584229,0.4400352239608764,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.8051748871803284,0.4677205681800842,0.4485739469528198,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.7192074060440063,0.328184962272644,1.506574630737305,289.9301452636719,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.2962951660156,289.93023681640625,1.0,0.7906715273857117,1.0,1.0,0.0,1.0,-4.099295616149902,4.099282264709473,1.3514624697563704e-05,3.167478322982788,1.0,0.1500000059604644,0.0,310.2882995605469,318.0,6308.99609375,-0.0,6122.2021484375,1.0,283.1499938964844,289.2250366210937,290.1977844238281,290.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007616996765136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.7783203125,0.0,20.474884033203125,1895.4371337890625,0.0,117.3432388305664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977200,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.7346699237823486,0.352119117975235,0.323013424873352,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.9329510927200316,0.7302291989326477,0.6941415071487427,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.8826310634613037,0.6260607242584229,0.4400352239608764,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301452636719,0.8051748871803284,0.4677205681800842,0.4485739469528198,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.7192074060440063,0.328184962272644,1.506574630737305,289.9301452636719,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.2962951660156,289.93023681640625,1.0,0.7906715273857117,1.0,1.0,0.0,1.0,-4.099295616149902,4.099282264709473,1.3514624697563704e-05,3.167478322982788,1.0,0.1500000059604644,0.0,310.2882995605469,318.0,6308.99609375,-0.0,6122.2021484375,1.0,283.1499938964844,289.2250366210937,290.1977844238281,290.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007616996765136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.7783203125,0.0,20.474884033203125,1895.4371337890625,0.0,117.3432388305664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977260,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.7333045601844788,0.352170318365097,0.323154866695404,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.9309452176094056,0.7308021783828735,0.6947846412658691,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.883139967918396,0.6311777234077454,0.4436371624469757,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.80379718542099,0.4683089256286621,0.4492274522781372,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325866699219,0.7179452180862427,0.3283970057964325,1.5079946517944336,289.9326171875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2971496582031,289.9327392578125,1.0,0.7929640412330627,1.0,1.0,0.0,1.0,-4.107072830200195,4.107059478759766,1.3565864719566887e-05,3.1734602451324463,1.0,0.1500000059604644,0.0,313.2991638183594,321.0,6310.5595703125,-0.0,6170.115234375,1.0,283.1499938964844,289.2265625,290.1867370605469,290.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301242470741272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,118.12659454345705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977320,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.7333045601844788,0.352170318365097,0.323154866695404,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326477050781,0.9309452176094056,0.7308021783828735,0.6947846412658691,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.883139967918396,0.6311777234077454,0.4436371624469757,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9326171875,0.80379718542099,0.4683089256286621,0.4492274522781372,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325866699219,0.7179452180862427,0.3283970057964325,1.5079946517944336,289.9326171875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.2971496582031,289.9327392578125,1.0,0.7929640412330627,1.0,1.0,0.0,1.0,-4.107072830200195,4.107059478759766,1.3565864719566887e-05,3.1734602451324463,1.0,0.1500000059604644,0.0,313.2991638183594,321.0,6310.5595703125,-0.0,6170.115234375,1.0,283.1499938964844,289.2265625,290.1867370605469,290.6581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301242470741272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,118.12659454345705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.731963574886322,0.3522211015224457,0.3232958614826202,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.9289535880088806,0.7313362956047058,0.695391058921814,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.8836705684661865,0.636324405670166,0.447259247303009,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.8024416565895081,0.4688916206359863,0.4498754739761352,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.7166981101036072,0.3286126255989074,1.5094306468963623,289.9350891113281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2980041503906,289.9352111816406,1.0,0.795251190662384,1.0,1.0,0.0,1.0,-4.114842891693115,4.1148295402526855,1.3617281183542218e-05,3.1794755458831787,1.0,0.1500000059604644,0.0,316.3097839355469,324.0,6312.115234375,-0.0,6218.16943359375,1.0,283.1499938964844,289.2280578613281,290.17340087890625,290.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020544946193695,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.1376953125,0.0,20.474884033203125,1895.4371337890625,0.0,119.4472427368164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.731963574886322,0.3522211015224457,0.3232958614826202,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.9289535880088806,0.7313362956047058,0.695391058921814,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.8836705684661865,0.636324405670166,0.447259247303009,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.8024416565895081,0.4688916206359863,0.4498754739761352,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350891113281,0.7166981101036072,0.3286126255989074,1.5094306468963623,289.9350891113281,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.2980041503906,289.9352111816406,1.0,0.795251190662384,1.0,1.0,0.0,1.0,-4.114842891693115,4.1148295402526855,1.3617281183542218e-05,3.1794755458831787,1.0,0.1500000059604644,0.0,316.3097839355469,324.0,6312.115234375,-0.0,6218.16943359375,1.0,283.1499938964844,289.2280578613281,290.17340087890625,290.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3020544946193695,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.1376953125,0.0,20.474884033203125,1895.4371337890625,0.0,119.4472427368164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977500,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9363098144531,0.7313013672828674,0.3522463738918304,0.3233662247657776,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.9279634952545166,0.7315902709960938,0.6956819295883179,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.8839426636695862,0.6389078497886658,0.4490770399570465,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93634033203125,0.8017716407775879,0.4691810607910156,0.4501976370811462,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9363098144531,0.7160791158676147,0.3287215530872345,1.5101536512374878,289.93634033203125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.2984619140625,289.9364318847656,1.0,0.7963926792144775,1.0,1.0,0.0,1.0,-4.118724346160889,4.118710994720459,1.3643042620969936e-05,3.182493209838867,1.0,0.1500000059604644,0.0,317.8156433105469,324.0,6312.8896484375,-0.0,6242.25146484375,1.0,283.1499938964844,289.22882080078125,290.1657409667969,290.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025515675544739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.868896484375,0.0,20.474884033203125,1895.4371337890625,0.0,120.25418853759766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977560,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.730644702911377,0.3522714376449585,0.3234364092350006,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.926977515220642,0.7318345308303833,0.6959637403488159,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.8842198848724365,0.6414984464645386,0.4508997797966003,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.8011069893836975,0.4694689214229584,0.4505183696746826,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.7154633402824402,0.3288312256336212,1.5108798742294312,289.93756103515625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.29888916015625,289.9376525878906,1.0,0.7975327968597412,1.0,1.0,0.0,1.0,-4.122603893280029,4.122590065002441,1.3668844076164532e-05,3.185518741607666,1.0,0.1500000059604644,0.0,319.3213195800781,327.0,6313.662109375,-0.0,6266.365234375,1.0,283.1499938964844,289.2295837402344,290.15728759765625,290.6301574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030824661254883,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.544677734375,0.0,20.474884033203125,1895.4371337890625,0.0,121.11487579345705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977620,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9399719238281,0.729346752166748,0.3523209691047668,0.3235761821269989,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.9250178337097168,0.7322949767112732,0.6965010166168213,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.8847882747650146,0.6467007398605347,0.4545595049858093,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.7997923493385315,0.4700393974781036,0.4511550366878509,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9399719238281,0.7142397165298462,0.3290527462959289,1.5123419761657717,289.94000244140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2997741699219,289.94012451171875,1.0,0.7998085618019104,1.0,1.0,0.0,1.0,-4.13035249710083,4.130338668823242,1.37205361170345e-05,3.191587448120117,1.0,0.1500000059604644,0.0,322.3329772949219,330.0,6315.19970703125,-0.0,6314.68701171875,1.0,283.1499938964844,289.2310791015625,290.1380920410156,290.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041597008705139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.740966796875,0.0,20.474884033203125,1895.4371337890625,0.0,122.85743713378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977680,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9399719238281,0.729346752166748,0.3523209691047668,0.3235761821269989,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.9250178337097168,0.7322949767112732,0.6965010166168213,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.8847882747650146,0.6467007398605347,0.4545595049858093,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94000244140625,0.7997923493385315,0.4700393974781036,0.4511550366878509,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9399719238281,0.7142397165298462,0.3290527462959289,1.5123419761657717,289.94000244140625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.2997741699219,289.94012451171875,1.0,0.7998085618019104,1.0,1.0,0.0,1.0,-4.13035249710083,4.130338668823242,1.37205361170345e-05,3.191587448120117,1.0,0.1500000059604644,0.0,322.3329772949219,330.0,6315.19970703125,-0.0,6314.68701171875,1.0,283.1499938964844,289.2310791015625,290.1380920410156,290.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041597008705139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.740966796875,0.0,20.474884033203125,1895.4371337890625,0.0,122.85743713378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977740,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.7280678153038025,0.352369487285614,0.3237150609493255,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.9230757355690002,0.7327187657356262,0.6970038414001465,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.885374128818512,0.6519300937652588,0.4582375288009643,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.7984963655471802,0.4706020355224609,0.4517845213413238,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.7130255103111267,0.3292770981788635,1.513816237449646,289.94244384765625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3006896972656,289.9425354003906,1.0,0.8020783066749573,1.0,1.0,0.0,1.0,-4.138086795806885,4.138072967529297,1.3772331840300469e-05,3.197676420211792,1.0,0.1500000059604644,0.0,325.3451232910156,333.0,6316.728515625,-0.0,6363.12939453125,1.0,283.1499938964844,289.2325439453125,290.1163635253906,290.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051682710647583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.760009765625,0.0,20.474884033203125,1895.4371337890625,0.0,124.48452758789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977800,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.7280678153038025,0.352369487285614,0.3237150609493255,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.9230757355690002,0.7327187657356262,0.6970038414001465,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.885374128818512,0.6519300937652588,0.4582375288009643,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94244384765625,0.7984963655471802,0.4706020355224609,0.4517845213413238,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9424133300781,0.7130255103111267,0.3292770981788635,1.513816237449646,289.94244384765625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3006896972656,289.9425354003906,1.0,0.8020783066749573,1.0,1.0,0.0,1.0,-4.138086795806885,4.138072967529297,1.3772331840300469e-05,3.197676420211792,1.0,0.1500000059604644,0.0,325.3451232910156,333.0,6316.728515625,-0.0,6363.12939453125,1.0,283.1499938964844,289.2325439453125,290.1163635253906,290.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051682710647583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.760009765625,0.0,20.474884033203125,1895.4371337890625,0.0,124.48452758789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977860,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.7268062829971313,0.3524167537689209,0.3238527774810791,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.921152651309967,0.7331064939498901,0.697472870349884,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.8859761953353882,0.6571855545043945,0.46193328499794,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.7972182035446167,0.4711569547653198,0.4524066150188446,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.7118189334869385,0.3295038938522339,1.5153015851974487,289.9448547363281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.30157470703125,289.9449462890625,1.0,0.804341733455658,1.0,1.0,0.0,1.0,-4.145805358886719,4.145791530609131,1.3824210327584296e-05,3.2037813663482666,1.0,0.1500000059604644,0.0,328.35772705078125,336.0,6318.24755859375,-0.0,6411.685546875,1.0,283.1499938964844,289.2340393066406,290.0926513671875,290.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060604929924011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,125.92037963867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977920,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.7268062829971313,0.3524167537689209,0.3238527774810791,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.921152651309967,0.7331064939498901,0.697472870349884,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.8859761953353882,0.6571855545043945,0.46193328499794,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.7972182035446167,0.4711569547653198,0.4524066150188446,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.7118189334869385,0.3295038938522339,1.5153015851974487,289.9448547363281,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.30157470703125,289.9449462890625,1.0,0.804341733455658,1.0,1.0,0.0,1.0,-4.145805358886719,4.145791530609131,1.3824210327584296e-05,3.2037813663482666,1.0,0.1500000059604644,0.0,328.35772705078125,336.0,6318.24755859375,-0.0,6411.685546875,1.0,283.1499938964844,289.2340393066406,290.0926513671875,290.56756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060604929924011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,125.92037963867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11977980,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7255604863166809,0.3524624407291412,0.3239891231060028,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.9192503094673156,0.7334593534469604,0.6979090571403503,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.8865934014320374,0.6624660491943359,0.465645968914032,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7959575653076172,0.4717047214508056,0.4530217945575714,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7106183171272278,0.329732745885849,1.5167962312698364,289.947265625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3024597167969,289.9473571777344,1.0,0.8065987229347229,1.0,1.0,0.0,1.0,-4.153505802154541,4.153491973876953,1.3876148841518445e-05,3.209897756576538,1.0,0.1500000059604644,0.0,331.3708190917969,339.0,6319.75732421875,-0.0,6460.34912109375,1.0,283.1499938964844,289.2355041503906,290.0674133300781,290.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068357110023498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2047.4107666015625,0.0,20.474884033203125,1895.4371337890625,0.0,127.16539001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978040,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7255604863166809,0.3524624407291412,0.3239891231060028,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.9192503094673156,0.7334593534469604,0.6979090571403503,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.8865934014320374,0.6624660491943359,0.465645968914032,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7959575653076172,0.4717047214508056,0.4530217945575714,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7106183171272278,0.329732745885849,1.5167962312698364,289.947265625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3024597167969,289.9473571777344,1.0,0.8065987229347229,1.0,1.0,0.0,1.0,-4.153505802154541,4.153491973876953,1.3876148841518445e-05,3.209897756576538,1.0,0.1500000059604644,0.0,331.3708190917969,339.0,6319.75732421875,-0.0,6460.34912109375,1.0,283.1499938964844,289.2355041503906,290.0674133300781,290.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068357110023498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2047.4107666015625,0.0,20.474884033203125,1895.4371337890625,0.0,127.16539001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978100,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94842529296875,0.7249429225921631,0.3524846732616424,0.3240567445755005,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.9183074235916138,0.733623206615448,0.698115348815918,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.8869071006774902,0.6651154160499573,0.4675084352493286,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.7953335642814636,0.4719760119915008,0.453326940536499,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94842529296875,0.710019588470459,0.3298478126525879,1.517546534538269,289.9484558105469,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3028869628906,289.94854736328125,1.0,0.8077247738838196,1.0,1.0,0.0,1.0,-4.157349109649658,4.15733528137207,1.3902132195653394e-05,3.212958335876465,1.0,0.1500000059604644,0.0,332.8776550292969,339.0,6320.50927734375,-0.0,6484.720703125,1.0,283.1499938964844,289.2362365722656,290.0543212890625,290.5298156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071850836277008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.7652587890625,0.0,20.474884033203125,1895.4371337890625,0.0,127.7257080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978160,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496154785156,0.7243287563323975,0.3525063395500183,0.3241238892078399,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496459960937,0.9173704385757446,0.7337785363197327,0.6983135938644409,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496459960937,0.8872243762016296,0.6677705645561218,0.4693749547004699,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496459960937,0.7947139143943787,0.472245454788208,0.4536303579807281,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9496154785156,0.7094218730926514,0.3299632966518402,1.518298625946045,289.9496459960937,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3033447265625,289.9497375488281,1.0,0.8088491559028625,1.0,1.0,0.0,1.0,-4.161187171936035,4.161173343658447,1.3928124644735362e-05,3.2160205841064453,1.0,0.1500000059604644,0.0,334.38446044921875,342.0,6321.2578125,-0.0,6509.11474609375,1.0,283.1499938964844,289.2369689941406,290.041015625,290.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075104355812073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.101318359375,0.0,20.474884033203125,1895.4371337890625,0.0,128.24703979492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978220,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7231097221374512,0.3525479435920715,0.3242566883563995,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9155157804489136,0.7340664267539978,0.6986880302429199,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.8878686428070068,0.673098087310791,0.4731196463108063,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7934868931770325,0.4727789461612701,0.4542320966720581,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7082284688949585,0.3301952481269836,1.5198075771331787,289.9520263671875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3042297363281,289.9521179199219,1.0,0.8110927939414978,1.0,1.0,0.0,1.0,-4.168848991394043,4.168834686279297,1.398012500430923e-05,3.222146511077881,1.0,0.1500000059604644,0.0,337.3981018066406,345.0,6322.7490234375,-0.0,6557.97509765625,1.0,283.1499938964844,289.2384033203125,290.01373291015625,290.4895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081021606922149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.7291259765625,0.0,20.474884033203125,1895.4371337890625,0.0,129.1942138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978280,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7231097221374512,0.3525479435920715,0.3242566883563995,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9155157804489136,0.7340664267539978,0.6986880302429199,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.8878686428070068,0.673098087310791,0.4731196463108063,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7934868931770325,0.4727789461612701,0.4542320966720581,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.7082284688949585,0.3301952481269836,1.5198075771331787,289.9520263671875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3042297363281,289.9521179199219,1.0,0.8110927939414978,1.0,1.0,0.0,1.0,-4.168848991394043,4.168834686279297,1.398012500430923e-05,3.222146511077881,1.0,0.1500000059604644,0.0,337.3981018066406,345.0,6322.7490234375,-0.0,6557.97509765625,1.0,283.1499938964844,289.2384033203125,290.01373291015625,290.4895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081021606922149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2044.7291259765625,0.0,20.474884033203125,1895.4371337890625,0.0,129.1942138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978340,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.7219013571739197,0.352586954832077,0.3243872225284576,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.9136865735054016,0.7343195080757141,0.6990313529968262,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.8885244131088257,0.6784473657608032,0.4768790900707245,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.7922754883766174,0.4733050167560577,0.4548268914222717,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.7070454955101013,0.3304283618927002,1.5213217735290527,289.9543762207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3050842285156,289.9544677734375,1.0,0.8133293390274048,1.0,1.0,0.0,1.0,-4.176486492156982,4.176472187042236,1.4032108083483765e-05,3.22826886177063,1.0,0.1500000059604644,0.0,340.4124755859375,348.0,6324.22998046875,-0.0,6606.91943359375,1.0,283.1499938964844,289.2398376464844,289.9858703613281,290.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086253106594085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.310791015625,0.0,20.474884033203125,1895.4371337890625,0.0,130.03054809570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978400,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.7219013571739197,0.352586954832077,0.3243872225284576,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.9136865735054016,0.7343195080757141,0.6990313529968262,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.8885244131088257,0.6784473657608032,0.4768790900707245,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543762207031,0.7922754883766174,0.4733050167560577,0.4548268914222717,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.954345703125,0.7070454955101013,0.3304283618927002,1.5213217735290527,289.9543762207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3050842285156,289.9544677734375,1.0,0.8133293390274048,1.0,1.0,0.0,1.0,-4.176486492156982,4.176472187042236,1.4032108083483765e-05,3.22826886177063,1.0,0.1500000059604644,0.0,340.4124755859375,348.0,6324.22998046875,-0.0,6606.91943359375,1.0,283.1499938964844,289.2398376464844,289.9858703613281,290.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3086253106594085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.310791015625,0.0,20.474884033203125,1895.4371337890625,0.0,130.03054809570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978460,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7207013368606567,0.3526229858398437,0.3245152831077575,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.9118810296058656,0.7345327138900757,0.6993386745452881,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.8891893625259399,0.6838164925575256,0.4806520938873291,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7910782694816589,0.4738234579563141,0.4554147124290466,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7058781385421753,0.3306622505187988,1.5228402614593506,289.9566955566406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3059387207031,289.9568176269531,1.0,0.815558135509491,1.0,1.0,0.0,1.0,-4.184090614318848,4.18407678604126,1.4084002032177524e-05,3.2343766689300537,1.0,0.1500000059604644,0.0,343.42840576171875,351.0,6325.6982421875,-0.0,6655.919921875,1.0,283.1499938964844,289.24127197265625,289.95758056640625,290.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309085875749588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.8612060546875,0.0,20.474884033203125,1895.4371337890625,0.0,130.76596069335938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978520,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7207013368606567,0.3526229858398437,0.3245152831077575,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.9118810296058656,0.7345327138900757,0.6993386745452881,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95672607421875,0.8891893625259399,0.6838164925575256,0.4806520938873291,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7910782694816589,0.4738234579563141,0.4554147124290466,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.7058781385421753,0.3306622505187988,1.5228402614593506,289.9566955566406,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3059387207031,289.9568176269531,1.0,0.815558135509491,1.0,1.0,0.0,1.0,-4.184090614318848,4.18407678604126,1.4084002032177524e-05,3.2343766689300537,1.0,0.1500000059604644,0.0,343.42840576171875,351.0,6325.6982421875,-0.0,6655.919921875,1.0,283.1499938964844,289.24127197265625,289.95758056640625,290.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309085875749588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.8612060546875,0.0,20.474884033203125,1895.4371337890625,0.0,130.76596069335938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978580,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7195080518722534,0.352655678987503,0.324640542268753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95904541015625,0.9101003408432008,0.7347056269645691,0.6996088027954102,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95904541015625,0.889862060546875,0.6892037987709045,0.484437495470047,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7898944616317749,0.4743341505527496,0.4559954106807709,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7047256827354431,0.3308966159820556,1.5243616104125977,289.9590148925781,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3067932128906,289.9591369628906,1.0,0.8177785873413086,1.0,1.0,0.0,1.0,-4.191657066345215,4.191642761230469,1.4135758647171316e-05,3.24046277999878,1.0,0.1500000059604644,0.0,346.44598388671875,354.0,6327.1533203125,-0.0,6704.95703125,1.0,283.1499938964844,289.2427062988281,289.9290771484375,290.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094809949398041,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.39501953125,0.0,20.474884033203125,1895.4371337890625,0.0,131.39625549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978640,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7195080518722534,0.352655678987503,0.324640542268753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95904541015625,0.9101003408432008,0.7347056269645691,0.6996088027954102,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95904541015625,0.889862060546875,0.6892037987709045,0.484437495470047,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7898944616317749,0.4743341505527496,0.4559954106807709,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590148925781,0.7047256827354431,0.3308966159820556,1.5243616104125977,289.9590148925781,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3067932128906,289.9591369628906,1.0,0.8177785873413086,1.0,1.0,0.0,1.0,-4.191657066345215,4.191642761230469,1.4135758647171316e-05,3.24046277999878,1.0,0.1500000059604644,0.0,346.44598388671875,354.0,6327.1533203125,-0.0,6704.95703125,1.0,283.1499938964844,289.2427062988281,289.9290771484375,290.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094809949398041,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.39501953125,0.0,20.474884033203125,1895.4371337890625,0.0,131.39625549316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
