time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978700,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96014404296875,0.7189133763313293,0.3526704907417297,0.3247018456459045,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601745605469,0.9092191457748412,0.7347750067710876,0.6997279524803162,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601745605469,0.8902015089988708,0.6919046640396118,0.4863351285457611,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601745605469,0.7893072962760925,0.4745860695838928,0.4562826156616211,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.96014404296875,0.7041549682617188,0.3310138881206512,1.5251230001449585,289.9601745605469,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.30718994140625,289.96026611328125,1.0,0.8188851475715637,1.0,1.0,0.0,1.0,-4.195422172546387,4.195408344268799,1.4161561011860613e-05,3.243494033813477,1.0,0.1500000059604644,0.0,347.9550170898437,354.0,6327.87548828125,-0.0,6729.474609375,1.0,283.1499938964844,289.243408203125,289.91485595703125,290.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096483051776886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.6605224609373,0.0,20.474884033203125,1895.4371337890625,0.0,131.66299438476562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978760,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613037109375,0.7183196544647217,0.3526841998100281,0.3247622549533844,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.908344864845276,0.7348339557647705,0.6998373866081238,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613342285156,0.8905424475669861,0.6946092247962952,0.4882354140281677,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613037109375,0.7887231707572937,0.4748357832431793,0.4565678238868713,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613037109375,0.7035877108573914,0.3311311304569244,1.5258846282958984,289.9613342285156,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3075866699219,289.96142578125,1.0,0.8199893236160278,1.0,1.0,0.0,1.0,-4.19917631149292,4.199162006378174,1.4187309716362506e-05,3.2465171813964844,1.0,0.1500000059604644,0.0,349.4643859863281,357.0,6328.59423828125,-0.0,6753.9921875,1.0,283.1499938964844,289.2441101074219,289.9006652832031,290.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3097960650920868,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.9283447265625,0.0,20.474884033203125,1895.4371337890625,0.0,131.89846801757812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978820,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.717134416103363,0.3527081310749054,0.3248801827430725,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.963623046875,0.9066178798675536,0.7349202632904053,0.7000268697738647,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.891228437423706,0.7000299096107483,0.4920438230037689,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7875637412071228,0.4753282964229584,0.4571319222450256,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7024635076522827,0.3313655257225036,1.5274078845977783,289.9635925292969,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.308349609375,289.96368408203125,1.0,0.8221902847290039,1.0,1.0,0.0,1.0,-4.20664644241333,4.206632614135742,1.423862613592064e-05,3.252534866333008,1.0,0.1500000059604644,0.0,352.4840087890625,360.0,6330.0205078125,-0.0,6803.0185546875,1.0,283.1499938964844,289.2454833984375,289.8725891113281,290.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100305795669555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.4801025390625,0.0,20.474884033203125,1895.4371337890625,0.0,132.27200317382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978880,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.717134416103363,0.3527081310749054,0.3248801827430725,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.963623046875,0.9066178798675536,0.7349202632904053,0.7000268697738647,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.891228437423706,0.7000299096107483,0.4920438230037689,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7875637412071228,0.4753282964229584,0.4571319222450256,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7024635076522827,0.3313655257225036,1.5274078845977783,289.9635925292969,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.308349609375,289.96368408203125,1.0,0.8221902847290039,1.0,1.0,0.0,1.0,-4.20664644241333,4.206632614135742,1.423862613592064e-05,3.252534866333008,1.0,0.1500000059604644,0.0,352.4840087890625,360.0,6330.0205078125,-0.0,6803.0185546875,1.0,283.1499938964844,289.2454833984375,289.8725891113281,290.3486633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100305795669555,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.4801025390625,0.0,20.474884033203125,1895.4371337890625,0.0,132.27200317382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11978940,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.7159506678581238,0.3527272343635559,0.3249939978122711,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.904922604560852,0.7349662184715271,0.7001788020133972,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.8919186592102051,0.705463707447052,0.4958611726760864,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.7864156365394592,0.4758115410804748,0.4576875865459442,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658203125,0.7013524174690247,0.3315995335578918,1.5289301872253418,289.9658508300781,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3091125488281,289.9659423828125,1.0,0.8243811726570129,1.0,1.0,0.0,1.0,-4.214066505432129,4.214052200317383,1.4289686077972874e-05,3.258511781692505,1.0,0.1500000059604644,0.0,355.5048522949219,363.0,6331.4326171875,-0.0,6852.02783203125,1.0,283.1499938964844,289.24688720703125,289.8451232910156,290.3210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101798295974731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0667724609373,0.0,20.474884033203125,1895.4371337890625,0.0,132.5096893310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979000,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.7159506678581238,0.3527272343635559,0.3249939978122711,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.904922604560852,0.7349662184715271,0.7001788020133972,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.8919186592102051,0.705463707447052,0.4958611726760864,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.7864156365394592,0.4758115410804748,0.4576875865459442,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658203125,0.7013524174690247,0.3315995335578918,1.5289301872253418,289.9658508300781,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3091125488281,289.9659423828125,1.0,0.8243811726570129,1.0,1.0,0.0,1.0,-4.214066505432129,4.214052200317383,1.4289686077972874e-05,3.258511781692505,1.0,0.1500000059604644,0.0,355.5048522949219,363.0,6331.4326171875,-0.0,6852.02783203125,1.0,283.1499938964844,289.24688720703125,289.8451232910156,290.3210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101798295974731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0667724609373,0.0,20.474884033203125,1895.4371337890625,0.0,132.5096893310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979060,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.714766800403595,0.3527409136295318,0.3251031935214996,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.9032619595527648,0.7349716424942017,0.7002930045127869,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.8926123380661011,0.7109088897705078,0.4996864199638366,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7852783203125,0.4762849509716034,0.4582342505455017,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7002541422843933,0.3318327963352203,1.530450463294983,289.96807861328125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.309814453125,289.9681701660156,1.0,0.8265616297721863,1.0,1.0,0.0,1.0,-4.221431732177734,4.221417427062988,1.4340453162731135e-05,3.264441967010498,1.0,0.1500000059604644,0.0,358.5264587402344,366.0,6332.830078125,-0.0,6900.99951171875,1.0,283.1499938964844,289.24822998046875,289.8184814453125,290.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102367222309112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.7073974609373,0.0,20.474884033203125,1895.4371337890625,0.0,132.60025024414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979120,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.714766800403595,0.3527409136295318,0.3251031935214996,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.9032619595527648,0.7349716424942017,0.7002930045127869,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.8926123380661011,0.7109088897705078,0.4996864199638366,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7852783203125,0.4762849509716034,0.4582342505455017,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7002541422843933,0.3318327963352203,1.530450463294983,289.96807861328125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.309814453125,289.9681701660156,1.0,0.8265616297721863,1.0,1.0,0.0,1.0,-4.221431732177734,4.221417427062988,1.4340453162731135e-05,3.264441967010498,1.0,0.1500000059604644,0.0,358.5264587402344,366.0,6332.830078125,-0.0,6900.99951171875,1.0,283.1499938964844,289.24822998046875,289.8184814453125,290.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102367222309112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.7073974609373,0.0,20.474884033203125,1895.4371337890625,0.0,132.60025024414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979180,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.7135809659957886,0.3527486324310303,0.325207382440567,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.9016293287277222,0.7349364757537842,0.7003693580627441,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.8933083415031433,0.7163639664649963,0.5035184621810913,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.784151017665863,0.4767479002475738,0.4587714076042175,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.6991681456565857,0.3320651352405548,1.5319675207138062,289.9703063964844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3104858398437,289.97039794921875,1.0,0.8287309408187866,1.0,1.0,0.0,1.0,-4.228737831115723,4.228723526000977,1.439088646293385e-05,3.270319700241089,1.0,0.1500000059604644,0.0,361.5489196777344,369.0,6334.2119140625,-0.0,6949.916015625,1.0,283.1499938964844,289.2496032714844,289.7929992675781,290.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101989924907684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.4212646484373,0.0,20.474884033203125,1895.4371337890625,0.0,132.54019165039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979240,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.7135809659957886,0.3527486324310303,0.325207382440567,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.9016293287277222,0.7349364757537842,0.7003693580627441,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.8933083415031433,0.7163639664649963,0.5035184621810913,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703063964844,0.784151017665863,0.4767479002475738,0.4587714076042175,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97027587890625,0.6991681456565857,0.3320651352405548,1.5319675207138062,289.9703063964844,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3104858398437,289.97039794921875,1.0,0.8287309408187866,1.0,1.0,0.0,1.0,-4.228737831115723,4.228723526000977,1.439088646293385e-05,3.270319700241089,1.0,0.1500000059604644,0.0,361.5489196777344,369.0,6334.2119140625,-0.0,6949.916015625,1.0,283.1499938964844,289.2496032714844,289.7929992675781,290.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101989924907684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.4212646484373,0.0,20.474884033203125,1895.4371337890625,0.0,132.54019165039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979300,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.7129867672920227,0.3527503311634063,0.3252575695514679,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.9008144736289978,0.7349044680595398,0.7003940939903259,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8936567902565002,0.7190947532653809,0.5054366588592529,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.7835910320281982,0.4769755601882934,0.4590364694595337,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.6986294984817505,0.3321808874607086,1.5327244997024536,289.9714050292969,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3108215332031,289.97149658203125,1.0,0.8298115134239197,1.0,1.0,0.0,1.0,-4.232369422912598,4.232354640960693,1.4415975783776958e-05,3.27323842048645,1.0,0.1500000059604644,0.0,363.0605163574219,369.0,6334.89697265625,-0.0,6974.35400390625,1.0,283.1499938964844,289.2502746582031,289.78076171875,290.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101431131362915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2032.809814453125,0.0,20.474884033203125,1895.4371337890625,0.0,132.45120239257812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979360,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.7123914957046509,0.3527501821517944,0.3253062665462494,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725036621094,0.899999737739563,0.7348616719245911,0.7004087567329407,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725036621094,0.8940056562423706,0.7218272686004639,0.5073561668395996,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.7830333113670349,0.4772002100944519,0.4592987895011902,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.6980938911437988,0.3322962820529938,1.5334802865982056,289.97247314453125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3111572265625,289.9725646972656,1.0,0.8308889865875244,1.0,1.0,0.0,1.0,-4.235983371734619,4.235969066619873,1.4440964150708169e-05,3.276141405105591,1.0,0.1500000059604644,0.0,364.5719909667969,372.0,6335.57763671875,-0.0,6998.76611328125,1.0,283.1499938964844,289.2509460449219,289.7689208984375,290.2439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100637793540954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2032.2259521484373,0.0,20.474884033203125,1895.4371337890625,0.0,132.3249053955078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979420,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.7111968398094177,0.3527452349662781,0.3253995776176452,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97467041015625,0.8983716368675232,0.7347478866577148,0.700411856174469,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97467041015625,0.8947034478187561,0.7272972464561462,0.5111983418464661,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.7819246649742126,0.4776415526866913,0.4598161578178406,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.6970310807228088,0.3325260281562805,1.5349879264831543,289.9746398925781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.311767578125,289.9747314453125,1.0,0.8330354690551758,1.0,1.0,0.0,1.0,-4.243165969848633,4.243151664733887,1.4490660760202443e-05,3.281903028488159,1.0,0.1500000059604644,0.0,367.5956726074219,375.0,6336.92822265625,-0.0,7047.53759765625,1.0,283.1499938964844,289.25225830078125,289.7465515136719,290.2210998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098286092281341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.140380859375,0.0,20.474884033203125,1895.4371337890625,0.0,131.9503173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979480,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.7111968398094177,0.3527452349662781,0.3253995776176452,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97467041015625,0.8983716368675232,0.7347478866577148,0.700411856174469,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97467041015625,0.8947034478187561,0.7272972464561462,0.5111983418464661,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.7819246649742126,0.4776415526866913,0.4598161578178406,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9746398925781,0.6970310807228088,0.3325260281562805,1.5349879264831543,289.9746398925781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.311767578125,289.9747314453125,1.0,0.8330354690551758,1.0,1.0,0.0,1.0,-4.243165969848633,4.243151664733887,1.4490660760202443e-05,3.281903028488159,1.0,0.1500000059604644,0.0,367.5956726074219,375.0,6336.92822265625,-0.0,7047.53759765625,1.0,283.1499938964844,289.25225830078125,289.7465515136719,290.2210998535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098286092281341,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.140380859375,0.0,20.474884033203125,1895.4371337890625,0.0,131.9503173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979540,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.709995448589325,0.3527337908744812,0.3254873156547546,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.976806640625,0.8967455625534058,0.7345970869064331,0.7003804445266724,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.976806640625,0.8954008221626282,0.7327724099159241,0.5150441527366638,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.7808249592781067,0.4780720472335815,0.4603236019611358,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.6959793567657471,0.3327542841434479,1.5364898443222046,289.976806640625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3123474121094,289.97686767578125,1.0,0.8351704478263855,1.0,1.0,0.0,1.0,-4.250285625457764,4.250271320343018,1.4539970834448468e-05,3.287603616714477,1.0,0.1500000059604644,0.0,370.6200866699219,378.0,6338.263671875,-0.0,7096.2294921875,1.0,283.1499938964844,289.2535705566406,289.7260437011719,290.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30948606133461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.177978515625,0.0,20.474884033203125,1895.4371337890625,0.0,131.40431213378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979600,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.709995448589325,0.3527337908744812,0.3254873156547546,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.976806640625,0.8967455625534058,0.7345970869064331,0.7003804445266724,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.976806640625,0.8954008221626282,0.7327724099159241,0.5150441527366638,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.7808249592781067,0.4780720472335815,0.4603236019611358,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.6959793567657471,0.3327542841434479,1.5364898443222046,289.976806640625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3123474121094,289.97686767578125,1.0,0.8351704478263855,1.0,1.0,0.0,1.0,-4.250285625457764,4.250271320343018,1.4539970834448468e-05,3.287603616714477,1.0,0.1500000059604644,0.0,370.6200866699219,378.0,6338.263671875,-0.0,7096.2294921875,1.0,283.1499938964844,289.2535705566406,289.7260437011719,290.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30948606133461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.177978515625,0.0,20.474884033203125,1895.4371337890625,0.0,131.40431213378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979660,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.7087851762771606,0.3527150750160217,0.3255688548088074,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.8951206803321838,0.7344074845314026,0.7003129720687866,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.8960961699485779,0.738248348236084,0.5188911557197571,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.7797333002090454,0.4784907102584839,0.4608202278614044,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.6949381828308105,0.3329807221889496,1.5379849672317505,289.9789123535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3128662109375,289.97900390625,1.0,0.8372930884361267,1.0,1.0,0.0,1.0,-4.2573347091674805,4.257320404052734,1.4588836165785324e-05,3.2932357788085938,1.0,0.1500000059604644,0.0,373.64501953125,381.0,6339.58203125,-0.0,7144.8095703125,1.0,283.1499938964844,289.2548522949219,289.70782470703125,290.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090387284755707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.366455078125,0.0,20.474884033203125,1895.4371337890625,0.0,130.69068908691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979720,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.7087851762771606,0.3527150750160217,0.3255688548088074,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.8951206803321838,0.7344074845314026,0.7003129720687866,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.8960961699485779,0.738248348236084,0.5188911557197571,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789123535156,0.7797333002090454,0.4784907102584839,0.4608202278614044,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.6949381828308105,0.3329807221889496,1.5379849672317505,289.9789123535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3128662109375,289.97900390625,1.0,0.8372930884361267,1.0,1.0,0.0,1.0,-4.2573347091674805,4.257320404052734,1.4588836165785324e-05,3.2932357788085938,1.0,0.1500000059604644,0.0,373.64501953125,381.0,6339.58203125,-0.0,7144.8095703125,1.0,283.1499938964844,289.2548522949219,289.70782470703125,290.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090387284755707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.366455078125,0.0,20.474884033203125,1895.4371337890625,0.0,130.69068908691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979780,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.7075657844543457,0.3526884317398071,0.3256441950798034,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8934953212738037,0.7341797947883606,0.7002117037773132,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8967788815498352,0.7436920404434204,0.5227259397506714,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.7786474823951721,0.478897362947464,0.461306482553482,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.6939053535461426,0.3332049548625946,1.539473056793213,289.9809875488281,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3132019042969,289.9810791015625,1.0,0.8394027352333069,1.0,1.0,0.0,1.0,-4.2642998695373535,4.264285087585449,1.4637160347774625e-05,3.298789024353028,1.0,0.1500000059604644,0.0,376.6740112304688,384.0,6340.8798828125,-0.0,7193.248046875,1.0,283.1499938964844,289.2561340332031,289.69195556640625,290.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308470219373703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.7073974609373,0.0,20.474884033203125,1895.4371337890625,0.0,129.78273010253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979840,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.7075657844543457,0.3526884317398071,0.3256441950798034,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8934953212738037,0.7341797947883606,0.7002117037773132,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.8967788815498352,0.7436920404434204,0.5227259397506714,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.7786474823951721,0.478897362947464,0.461306482553482,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.6939053535461426,0.3332049548625946,1.539473056793213,289.9809875488281,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3132019042969,289.9810791015625,1.0,0.8394027352333069,1.0,1.0,0.0,1.0,-4.2642998695373535,4.264285087585449,1.4637160347774625e-05,3.298789024353028,1.0,0.1500000059604644,0.0,376.6740112304688,384.0,6340.8798828125,-0.0,7193.248046875,1.0,283.1499938964844,289.2561340332031,289.69195556640625,290.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308470219373703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.7073974609373,0.0,20.474884033203125,1895.4371337890625,0.0,129.78273010253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979900,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.7069520950317383,0.35266974568367,0.3256779909133911,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820251464844,0.8926753401756287,0.7340438961982727,0.7001423835754395,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820251464844,0.8970955014228821,0.7463565468788147,0.5246123671531677,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820251464844,0.7781017422676086,0.479093462228775,0.4615438580513,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.6933879852294922,0.3333150148391723,1.5402116775512695,289.9820251464844,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3130798339844,289.98211669921875,1.0,0.8404489159584045,1.0,1.0,0.0,1.0,-4.267704486846924,4.267690181732178,1.466080175305251e-05,3.3015005588531494,1.0,0.1500000059604644,0.0,378.1950073242188,384.0,6341.50927734375,-0.0,7217.27392578125,1.0,283.1499938964844,289.2567749023437,289.68511962890625,290.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3081488907337188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.4522705078125,0.0,20.474884033203125,1895.4371337890625,0.0,129.26898193359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11979960,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830017089844,0.706336498260498,0.3526477813720703,0.3257090747356415,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830322265625,0.8918514251708984,0.7338954210281372,0.7000612616539001,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830322265625,0.8973965048789978,0.7489974498748779,0.5264783501625061,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830322265625,0.7775546908378601,0.4792850911617279,0.4617772698402405,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830017089844,0.6928700804710388,0.3334233462810516,1.5409445762634275,289.9830322265625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3128356933594,289.9831237792969,1.0,0.841488778591156,1.0,1.0,0.0,1.0,-4.271055698394775,4.271041393280029,1.4684078450954983e-05,3.304166316986084,1.0,0.1500000059604644,0.0,379.7191467285156,387.0,6342.1259765625,-0.0,7241.1533203125,1.0,283.1499938964844,289.25738525390625,289.67901611328125,290.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078007996082306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.2421875,0.0,20.474884033203125,1895.4371337890625,0.0,128.71200561523438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980020,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.7051048278808594,0.3525947630405426,0.3257631063461303,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.8901991248130798,0.7335637211799622,0.6998651027679443,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.8979755640029907,0.7542473077774048,0.5301775932312012,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.7764617800712585,0.4796552360057831,0.46223184466362,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6918373107910156,0.3336349129676819,1.542388916015625,289.9850158691406,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.312255859375,289.9850769042969,1.0,0.8435496687889099,1.0,1.0,0.0,1.0,-4.277627468109131,4.277612686157227,1.4729740541952197e-05,3.309382677078247,1.0,0.1500000059604644,0.0,382.7677917480469,390.0,6343.33447265625,-0.0,7288.51904296875,1.0,283.1499938964844,289.25860595703125,289.669189453125,290.1405944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070341050624847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,127.48363494873048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980080,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.7051048278808594,0.3525947630405426,0.3257631063461303,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.8901991248130798,0.7335637211799622,0.6998651027679443,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.8979755640029907,0.7542473077774048,0.5301775932312012,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.7764617800712585,0.4796552360057831,0.46223184466362,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9849853515625,0.6918373107910156,0.3336349129676819,1.542388916015625,289.9850158691406,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.312255859375,289.9850769042969,1.0,0.8435496687889099,1.0,1.0,0.0,1.0,-4.277627468109131,4.277612686157227,1.4729740541952197e-05,3.309382677078247,1.0,0.1500000059604644,0.0,382.7677917480469,390.0,6343.33447265625,-0.0,7288.51904296875,1.0,283.1499938964844,289.25860595703125,289.669189453125,290.1405944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070341050624847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.974609375,0.0,20.474884033203125,1895.4371337890625,0.0,127.48363494873048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980140,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.7038776278495789,0.3525318503379822,0.3258081078529358,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8885491490364075,0.7331945896148682,0.6996328830718994,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8985440135002136,0.759479820728302,0.5338597297668457,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.7753755450248718,0.4800103902816772,0.4626722633838653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.6908128261566162,0.3338411450386047,1.543808937072754,289.9869384765625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3116455078125,289.9870300292969,1.0,0.845590353012085,1.0,1.0,0.0,1.0,-4.284077167510986,4.284062385559082,1.4774576811760198e-05,3.31448745727539,1.0,0.1500000059604644,0.0,385.81243896484375,393.0,6344.52294921875,-0.0,7335.52294921875,1.0,283.1499938964844,289.2597961425781,289.66241455078125,290.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061417043209076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.9063720703125,0.0,20.474884033203125,1895.4371337890625,0.0,126.0509262084961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980200,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.7038776278495789,0.3525318503379822,0.3258081078529358,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8885491490364075,0.7331945896148682,0.6996328830718994,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8985440135002136,0.759479820728302,0.5338597297668457,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.7753755450248718,0.4800103902816772,0.4626722633838653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.6908128261566162,0.3338411450386047,1.543808937072754,289.9869384765625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3116455078125,289.9870300292969,1.0,0.845590353012085,1.0,1.0,0.0,1.0,-4.284077167510986,4.284062385559082,1.4774576811760198e-05,3.31448745727539,1.0,0.1500000059604644,0.0,385.81243896484375,393.0,6344.52294921875,-0.0,7335.52294921875,1.0,283.1499938964844,289.2597961425781,289.66241455078125,290.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061417043209076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.9063720703125,0.0,20.474884033203125,1895.4371337890625,0.0,126.0509262084961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980260,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888000488281,0.7026554346084595,0.3524582386016845,0.3258435428142547,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.8869026303291321,0.7327866554260254,0.6993637084960938,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.8991076350212097,0.7646999955177307,0.5375322103500366,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.7742963433265686,0.4803491532802582,0.4630972445011139,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888000488281,0.6897978186607361,0.3340424299240112,1.545206069946289,289.98883056640625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3110656738281,289.9889221191406,1.0,0.8476112484931946,1.0,1.0,0.0,1.0,-4.290414333343506,4.290399074554443,1.481863819208229e-05,3.319486141204834,1.0,0.1500000059604644,0.0,388.85101318359375,396.0,6345.69189453125,-0.0,7382.1767578125,1.0,283.1499938964844,289.2609558105469,289.65948486328125,290.1291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051449358463287,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.0888671875,0.0,20.474884033203125,1895.4371337890625,0.0,124.4468994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980320,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888000488281,0.7026554346084595,0.3524582386016845,0.3258435428142547,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.8869026303291321,0.7327866554260254,0.6993637084960938,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.8991076350212097,0.7646999955177307,0.5375322103500366,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98883056640625,0.7742963433265686,0.4803491532802582,0.4630972445011139,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9888000488281,0.6897978186607361,0.3340424299240112,1.545206069946289,289.98883056640625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3110656738281,289.9889221191406,1.0,0.8476112484931946,1.0,1.0,0.0,1.0,-4.290414333343506,4.290399074554443,1.481863819208229e-05,3.319486141204834,1.0,0.1500000059604644,0.0,388.85101318359375,396.0,6345.69189453125,-0.0,7382.1767578125,1.0,283.1499938964844,289.2609558105469,289.65948486328125,290.1291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051449358463287,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.0888671875,0.0,20.474884033203125,1895.4371337890625,0.0,124.4468994140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980380,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.7014384269714355,0.3523756265640259,0.325871080160141,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.8852614164352417,0.7323473691940308,0.699065089225769,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.8996665477752686,0.7699095010757446,0.5411972403526306,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.7732242941856384,0.4806740880012512,0.4635093808174133,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.6887922286987305,0.3342400789260864,1.5465871095657349,289.9906921386719,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.310546875,289.99078369140625,1.0,0.8496164083480835,1.0,1.0,0.0,1.0,-4.296661376953125,4.296646595001221,1.4862087482470088e-05,3.3243982791900635,1.0,0.1500000059604644,0.0,391.8870849609375,399.0,6346.84423828125,-0.0,7428.59375,1.0,283.1499938964844,289.2620849609375,289.65997314453125,290.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304004818201065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.5009765625,0.0,20.474884033203125,1895.4371337890625,0.0,122.60721588134766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980440,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.7014384269714355,0.3523756265640259,0.325871080160141,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.8852614164352417,0.7323473691940308,0.699065089225769,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.8996665477752686,0.7699095010757446,0.5411972403526306,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.7732242941856384,0.4806740880012512,0.4635093808174133,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.6887922286987305,0.3342400789260864,1.5465871095657349,289.9906921386719,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.310546875,289.99078369140625,1.0,0.8496164083480835,1.0,1.0,0.0,1.0,-4.296661376953125,4.296646595001221,1.4862087482470088e-05,3.3243982791900635,1.0,0.1500000059604644,0.0,391.8870849609375,399.0,6346.84423828125,-0.0,7428.59375,1.0,283.1499938964844,289.2620849609375,289.65997314453125,290.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304004818201065,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.5009765625,0.0,20.474884033203125,1895.4371337890625,0.0,122.60721588134766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980500,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916076660156,0.7008315324783325,0.3523304164409637,0.3258814215660095,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916381835937,0.8844423294067383,0.7321146726608276,0.6989035606384277,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916381835937,0.8999437093734741,0.7725088596343994,0.5430260896682739,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916076660156,0.7726905345916748,0.480830579996109,0.4637099504470825,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916076660156,0.6882928609848022,0.3343375027179718,1.5472713708877563,289.9916381835937,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3102722167969,289.99169921875,1.0,0.8506126999855042,1.0,1.0,0.0,1.0,-4.299747467041016,4.299732685089111,1.4883553376421332e-05,3.3268182277679443,1.0,0.1500000059604644,0.0,393.4039306640625,399.0,6347.4130859375,-0.0,7451.6953125,1.0,283.1499938964844,289.2626342773437,289.661865234375,290.1301574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033870756626129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2028.8155517578125,0.0,20.474884033203125,1895.4371337890625,0.0,121.6081085205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980560,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925231933594,0.7002254724502563,0.3522824645042419,0.3258894085884094,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925537109375,0.8836240172386169,0.7318732142448425,0.698733925819397,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925537109375,0.9002189040184021,0.7751036286354065,0.5448520183563232,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925231933594,0.7721580266952515,0.4809829592704773,0.4639067053794861,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925231933594,0.6877956390380859,0.3344339728355407,1.5479516983032229,289.9925231933594,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3099975585937,289.9926147460937,1.0,0.8516047596931458,1.0,1.0,0.0,1.0,-4.3028082847595215,4.302793502807617,1.4904842828400431e-05,3.329213857650757,1.0,0.1500000059604644,0.0,394.9202880859375,402.0,6347.9775390625,-0.0,7474.72509765625,1.0,283.1499938964844,289.2632141113281,289.6648864746094,290.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302745908498764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.2056884765625,0.0,20.474884033203125,1895.4371337890625,0.0,120.56938934326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
