time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980620,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.6990155577659607,0.3521784842014313,0.3258983790874481,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.8819898962974548,0.7313656806945801,0.6983715891838074,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.9007622003555298,0.7802783846855164,0.5484938621520996,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.7710965275764465,0.4812756180763244,0.464289128780365,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.68680739402771,0.3346242606639862,1.549301266670227,289.9943542480469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3094787597656,289.9944152832031,1.0,0.8535768389701843,1.0,1.0,0.0,1.0,-4.3088555335998535,4.308840751647949,1.4946899682399817e-05,3.333932399749756,1.0,0.1500000059604644,0.0,397.9523620605469,405.0,6349.0908203125,-0.0,7520.5791015625,1.0,283.1499938964844,289.2643127441406,289.6742858886719,290.1410522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013918101787567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.2122802734373,0.0,20.474884033203125,1895.4371337890625,0.0,118.3696746826172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980680,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.6990155577659607,0.3521784842014313,0.3258983790874481,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.8819898962974548,0.7313656806945801,0.6983715891838074,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.9007622003555298,0.7802783846855164,0.5484938621520996,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.7710965275764465,0.4812756180763244,0.464289128780365,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.68680739402771,0.3346242606639862,1.549301266670227,289.9943542480469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3094787597656,289.9944152832031,1.0,0.8535768389701843,1.0,1.0,0.0,1.0,-4.3088555335998535,4.308840751647949,1.4946899682399817e-05,3.333932399749756,1.0,0.1500000059604644,0.0,397.9523620605469,405.0,6349.0908203125,-0.0,7520.5791015625,1.0,283.1499938964844,289.2643127441406,289.6742858886719,290.1410522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013918101787567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.2122802734373,0.0,20.474884033203125,1895.4371337890625,0.0,118.3696746826172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980740,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.6983876824378967,0.3521206378936767,0.3258997499942779,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.8811420798301697,0.7310903072357178,0.6981725096702576,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.9010410308837892,0.7829620838165283,0.550382673740387,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.7705466151237488,0.4814221560955047,0.4644827842712402,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952697753906,0.6862967610359192,0.3347219824790954,1.5499980449676514,289.9952697753906,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3092041015625,289.995361328125,1.0,0.8545965552330017,1.0,1.0,0.0,1.0,-4.311964511871338,4.311949729919434,1.4968522918934468e-05,3.3363516330718994,1.0,0.1500000059604644,0.0,399.5292663574219,405.0,6349.6630859375,-0.0,7544.333984375,1.0,283.1499938964844,289.2648620605469,289.6808166503906,290.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006339073181152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2030.843505859375,0.0,20.474884033203125,1895.4371337890625,0.0,117.13484191894533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980800,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.697808563709259,0.3520641922950744,0.3258984982967376,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.8803600072860718,0.7308276295661926,0.6979809403419495,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.9012956619262696,0.785432755947113,0.5521219372749329,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.7700397968292236,0.4815530180931091,0.464657574892044,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.6858272552490234,0.3348112106323242,1.5506372451782229,289.9961242675781,288.2980041503906,291.45001220703125,286.6953430175781,291.4499816894531,297.3089294433594,289.9961853027344,1.0,0.85553377866745,1.0,1.0,0.0,1.0,-4.314807891845703,4.314792633056641,1.4988293514761608e-05,3.3385586738586426,1.0,0.1500000059604644,0.0,400.9844970703125,408.0,6350.1630859375,-0.0,7566.1826171875,1.0,283.1499938964844,289.265380859375,289.68804931640625,290.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299915999174118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.5076904296875,0.0,20.474884033203125,1895.4371337890625,0.0,115.96278381347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980860,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.6966033577919006,0.3519381284713745,0.3258887827396393,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.8787332773208618,0.7302577495574951,0.6975612640380859,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.9018169641494752,0.7905615568161011,0.555733323097229,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.7689865231513977,0.4818135201931,0.4650109112262726,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.68485426902771,0.3349941372871399,1.5519578456878662,289.9975891113281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.308349609375,289.9976501464844,1.0,0.8574748039245605,1.0,1.0,0.0,1.0,-4.3206562995910645,4.320641040802002,1.5028965208330192e-05,3.343087673187256,1.0,0.1500000059604644,0.0,404.0174865722656,410.0,6350.765625,-0.0,7611.50048828125,1.0,283.1499938964844,289.2663269042969,289.70574951171875,290.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986880540847778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.0260009765625,0.0,20.474884033203125,1895.4371337890625,0.0,113.97096252441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980920,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.6966033577919006,0.3519381284713745,0.3258887827396393,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.8787332773208618,0.7302577495574951,0.6975612640380859,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.9018169641494752,0.7905615568161011,0.555733323097229,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.7689865231513977,0.4818135201931,0.4650109112262726,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975891113281,0.68485426902771,0.3349941372871399,1.5519578456878662,289.9975891113281,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.308349609375,289.9976501464844,1.0,0.8574748039245605,1.0,1.0,0.0,1.0,-4.3206562995910645,4.320641040802002,1.5028965208330192e-05,3.343087673187256,1.0,0.1500000059604644,0.0,404.0174865722656,410.0,6350.765625,-0.0,7611.50048828125,1.0,283.1499938964844,289.2663269042969,289.70574951171875,290.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986880540847778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.0260009765625,0.0,20.474884033203125,1895.4371337890625,0.0,113.97096252441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11980980,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.6956087350845337,0.3517971932888031,0.3258476555347442,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.8773711323738098,0.7296524047851562,0.6970898509025574,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.9025980830192566,0.7956582307815552,0.5593088269233704,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.7681583762168884,0.4820539355278015,0.4653264582157135,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.6840935349464417,0.3351703584194183,1.5531574487686155,289.99822998046875,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3077087402344,289.9982604980469,1.0,0.8591406941413879,1.0,1.0,0.0,1.0,-4.326170921325684,4.326155662536621,1.5067342246766202e-05,3.347351312637329,1.0,0.1500000059604644,0.0,406.5244445800781,410.0,6350.32470703125,-0.0,7651.7216796875,1.0,283.1499938964844,289.2667541503906,289.7245483398437,290.1893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981750667095184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,113.14292907714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981040,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.6956087350845337,0.3517971932888031,0.3258476555347442,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.8773711323738098,0.7296524047851562,0.6970898509025574,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.9025980830192566,0.7956582307815552,0.5593088269233704,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.7681583762168884,0.4820539355278015,0.4653264582157135,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.6840935349464417,0.3351703584194183,1.5531574487686155,289.99822998046875,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3077087402344,289.9982604980469,1.0,0.8591406941413879,1.0,1.0,0.0,1.0,-4.326170921325684,4.326155662536621,1.5067342246766202e-05,3.347351312637329,1.0,0.1500000059604644,0.0,406.5244445800781,410.0,6350.32470703125,-0.0,7651.7216796875,1.0,283.1499938964844,289.2667541503906,289.7245483398437,290.1893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981750667095184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.43701171875,0.0,20.474884033203125,1895.4371337890625,0.0,113.14292907714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981100,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.695323646068573,0.3517206013202667,0.3258021771907806,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.8769546747207642,0.7293350100517273,0.6968201398849487,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.9032617807388306,0.7981925010681152,0.5610719323158264,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.7679693698883057,0.4821654856204986,0.4654558598995209,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.6839235424995422,0.3352553248405456,1.5536465644836426,289.9981689453125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3073425292969,289.9981994628906,1.0,0.8596999645233154,1.0,1.0,0.0,1.0,-4.328660488128662,4.3286452293396,1.508468994870782e-05,3.349277973175049,1.0,0.1500000059604644,0.0,407.2406311035156,410.0,6349.7275390625,-0.0,7666.83154296875,1.0,283.1499938964844,289.26666259765625,289.733642578125,290.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981730997562408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.024169921875,0.0,20.474884033203125,1895.4371337890625,0.0,113.13972473144533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981160,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.6951265931129456,0.3516404330730438,0.325745016336441,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.8766471147537231,0.7290075421333313,0.6965323686599731,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.9040445685386658,0.8007168173789978,0.5628218054771423,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.767873227596283,0.4822714030742645,0.4655711352825165,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.6838410496711731,0.3353387117385864,1.5540859699249268,289.99786376953125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.30694580078125,289.9978332519531,1.0,0.860176146030426,1.0,1.0,0.0,1.0,-4.331020832061768,4.331006050109863,1.5101117242011242e-05,3.351095676422119,1.0,0.1500000059604644,0.0,407.7282409667969,410.0,6348.90966796875,-0.0,7679.75439453125,1.0,283.1499938964844,289.2663879394531,289.7422180175781,290.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982945442199707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.5037841796875,0.0,20.474884033203125,1895.4371337890625,0.0,113.33644104003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981220,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.6948678493499756,0.3514687716960907,0.3256078958511352,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964599609375,0.8761983513832092,0.7283228635787964,0.695915699005127,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964599609375,0.9058068990707396,0.8057352304458618,0.5662907958030701,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.7678234577178955,0.4824661016464233,0.4657722115516662,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.6838127374649048,0.3355002403259277,1.554877519607544,289.9964904785156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3060913085937,289.9964294433594,1.0,0.8609580993652344,1.0,1.0,0.0,1.0,-4.335487365722656,4.335472106933594,1.513218830950791e-05,3.354524612426758,1.0,0.1500000059604644,0.0,408.3392028808594,410.0,6346.63818359375,-0.0,7701.92626953125,1.0,283.1499938964844,289.2651672363281,289.757568359375,290.2234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298728734254837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.1331787109373,0.0,20.474884033203125,1895.4371337890625,0.0,114.03656005859376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981280,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.6948678493499756,0.3514687716960907,0.3256078958511352,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964599609375,0.8761983513832092,0.7283228635787964,0.695915699005127,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964599609375,0.9058068990707396,0.8057352304458618,0.5662907958030701,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.7678234577178955,0.4824661016464233,0.4657722115516662,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.6838127374649048,0.3355002403259277,1.554877519607544,289.9964904785156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3060913085937,289.9964294433594,1.0,0.8609580993652344,1.0,1.0,0.0,1.0,-4.335487365722656,4.335472106933594,1.513218830950791e-05,3.354524612426758,1.0,0.1500000059604644,0.0,408.3392028808594,410.0,6346.63818359375,-0.0,7701.92626953125,1.0,283.1499938964844,289.2651672363281,289.757568359375,290.2234191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298728734254837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.1331787109373,0.0,20.474884033203125,1895.4371337890625,0.0,114.03656005859376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981340,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.994140625,0.6947075128555298,0.3512784838676452,0.3254449069499969,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.8758699893951416,0.7275949716567993,0.6952488422393799,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.9077284932136536,0.8107075095176697,0.5697209239006042,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.994140625,0.7678773999214172,0.482634574174881,0.4659388959407806,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.6838865876197815,0.3356522023677826,1.555579423904419,289.994140625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3051147460937,289.9940490722656,1.0,0.8615952730178833,1.0,1.0,0.0,1.0,-4.33966588973999,4.339650630950928,1.5161244846240152e-05,3.3577206134796143,1.0,0.1500000059604644,0.0,408.66253662109375,410.0,6343.509765625,-0.0,7720.8623046875,1.0,283.1499938964844,289.2630920410156,289.7705993652344,290.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991931438446045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.3187255859373,0.0,20.474884033203125,1895.4371337890625,0.0,114.78720092773438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981400,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.994140625,0.6947075128555298,0.3512784838676452,0.3254449069499969,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.8758699893951416,0.7275949716567993,0.6952488422393799,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941101074219,0.9077284932136536,0.8107075095176697,0.5697209239006042,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.994140625,0.7678773999214172,0.482634574174881,0.4659388959407806,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9941711425781,0.6838865876197815,0.3356522023677826,1.555579423904419,289.994140625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3051147460937,289.9940490722656,1.0,0.8615952730178833,1.0,1.0,0.0,1.0,-4.33966588973999,4.339650630950928,1.5161244846240152e-05,3.3577206134796143,1.0,0.1500000059604644,0.0,408.66253662109375,410.0,6343.509765625,-0.0,7720.8623046875,1.0,283.1499938964844,289.2630920410156,289.7705993652344,290.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991931438446045,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.3187255859373,0.0,20.474884033203125,1895.4371337890625,0.0,114.78720092773438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981460,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908447265625,0.6945825815200806,0.3510646224021911,0.3252570331096649,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99078369140625,0.875585675239563,0.7268182039260864,0.6945322751998901,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99078369140625,0.9097256064414978,0.8156253099441528,0.5731105208396912,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908142089844,0.7679694890975952,0.4827717542648315,0.4660721719264984,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908447265625,0.684001624584198,0.3357907831668854,1.5562019348144531,289.99078369140625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3039855957031,289.9906921386719,1.0,0.862144947052002,1.0,1.0,0.0,1.0,-4.343569278717041,4.343554496765137,1.5188380530162249e-05,3.360695600509644,1.0,0.1500000059604644,0.0,408.8446960449219,410.0,6339.53515625,-0.0,7737.68994140625,1.0,283.1499938964844,289.2601318359375,289.78179931640625,290.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994974553585052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,115.28101348876952,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981520,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908447265625,0.6945825815200806,0.3510646224021911,0.3252570331096649,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99078369140625,0.875585675239563,0.7268182039260864,0.6945322751998901,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99078369140625,0.9097256064414978,0.8156253099441528,0.5731105208396912,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908142089844,0.7679694890975952,0.4827717542648315,0.4660721719264984,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908447265625,0.684001624584198,0.3357907831668854,1.5562019348144531,289.99078369140625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3039855957031,289.9906921386719,1.0,0.862144947052002,1.0,1.0,0.0,1.0,-4.343569278717041,4.343554496765137,1.5188380530162249e-05,3.360695600509644,1.0,0.1500000059604644,0.0,408.8446960449219,410.0,6339.53515625,-0.0,7737.68994140625,1.0,283.1499938964844,289.2601318359375,289.78179931640625,290.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994974553585052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,115.28101348876952,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981580,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9865417480469,0.6944588422775269,0.350824773311615,0.3250449001789093,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98651123046875,0.8753042221069336,0.7259910702705383,0.6937675476074219,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.9117480516433716,0.8204848170280457,0.5764592289924622,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98651123046875,0.768064022064209,0.4828753471374511,0.4661729037761688,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9865417480469,0.6841239333152771,0.3359133899211883,1.5567479133605957,289.98651123046875,288.32940673828125,291.4246826171875,286.7911376953125,291.4247436523437,297.3026733398437,289.98638916015625,1.0,0.8626385927200317,1.0,1.0,0.0,1.0,-4.347205638885498,4.347190380096436,1.5213643564493395e-05,3.363456964492798,1.0,0.1500000059604644,0.0,408.9659423828125,410.0,6334.68505859375,-0.0,7753.0263671875,1.0,283.1499938964844,289.2563781738281,289.7918701171875,290.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996174991130829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.501953125,0.0,20.474884033203125,1895.4371337890625,0.0,115.47625732421876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981640,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9865417480469,0.6944588422775269,0.350824773311615,0.3250449001789093,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98651123046875,0.8753042221069336,0.7259910702705383,0.6937675476074219,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.9117480516433716,0.8204848170280457,0.5764592289924622,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98651123046875,0.768064022064209,0.4828753471374511,0.4661729037761688,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9865417480469,0.6841239333152771,0.3359133899211883,1.5567479133605957,289.98651123046875,288.32940673828125,291.4246826171875,286.7911376953125,291.4247436523437,297.3026733398437,289.98638916015625,1.0,0.8626385927200317,1.0,1.0,0.0,1.0,-4.347205638885498,4.347190380096436,1.5213643564493395e-05,3.363456964492798,1.0,0.1500000059604644,0.0,408.9659423828125,410.0,6334.68505859375,-0.0,7753.0263671875,1.0,283.1499938964844,289.2563781738281,289.7918701171875,290.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996174991130829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.501953125,0.0,20.474884033203125,1895.4371337890625,0.0,115.47625732421876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981700,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98406982421875,0.694392740726471,0.3506951630115509,0.324930191040039,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840087890625,0.8751590251922607,0.7255592942237854,0.6933681964874268,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840087890625,0.9127609729766846,0.8228932023048401,0.5781188607215881,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840393066406,0.7681073546409607,0.4829146862030029,0.466211587190628,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98406982421875,0.6841831207275391,0.3359684348106384,1.5569928884506226,289.9840087890625,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.30194091796875,289.98388671875,1.0,0.8628692626953125,1.0,1.0,0.0,1.0,-4.348927021026611,4.348911762237549,1.5225599781842902e-05,3.3647608757019043,1.0,0.1500000059604644,0.0,409.015380859375,410.0,6331.95068359375,-0.0,7760.2353515625,1.0,283.1499938964844,289.2541809082031,289.796630859375,290.2632141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996291816234588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.0926513671875,0.0,20.474884033203125,1895.4371337890625,0.0,115.49524688720705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981760,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813232421875,0.6943219304084778,0.3505582511425018,0.3248091042041778,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.875008761882782,0.7251141667366028,0.6929566264152527,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.9137715101242064,0.8252853751182556,0.5797675848007202,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812927246094,0.7681461572647095,0.4829448461532593,0.4662418365478515,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813537597656,0.6842392086982727,0.3360186517238617,1.5572171211242676,289.9812927246094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.3011779785156,289.98114013671875,1.0,0.8630896210670471,1.0,1.0,0.0,1.0,-4.350577831268311,4.350562572479248,1.523706396255875e-05,3.36600923538208,1.0,0.1500000059604644,0.0,409.0603942871094,410.0,6328.974609375,-0.0,7767.13623046875,1.0,283.1499938964844,289.2518005371094,289.8012084960937,290.2677307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996177971363067,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.5999755859373,0.0,20.474884033203125,1895.4371337890625,0.0,115.47671508789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981820,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.6941626071929932,0.3502616286277771,0.3245471715927124,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.8746893405914307,0.7241842746734619,0.6920967102050781,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.915778636932373,0.8300197124481201,0.5830310583114624,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750671386719,0.7682072520256042,0.48297780752182,0.4662769436836242,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.6843384504318237,0.3361035585403442,1.5575993061065674,289.9750671386719,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.29949951171875,289.9748840332031,1.0,0.8635004758834839,1.0,1.0,0.0,1.0,-4.353660583496094,4.353645324707031,1.525845527794445e-05,3.368332862854004,1.0,0.1500000059604644,0.0,409.1432800292969,410.0,6322.34814453125,-0.0,7780.02294921875,1.0,283.1499938964844,289.2463684082031,289.80987548828125,290.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995559573173523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.362060546875,0.0,20.474884033203125,1895.4371337890625,0.0,115.37613677978516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981880,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.6941626071929932,0.3502616286277771,0.3245471715927124,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.8746893405914307,0.7241842746734619,0.6920967102050781,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.915778636932373,0.8300197124481201,0.5830310583114624,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750671386719,0.7682072520256042,0.48297780752182,0.4662769436836242,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.6843384504318237,0.3361035585403442,1.5575993061065674,289.9750671386719,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.29949951171875,289.9748840332031,1.0,0.8635004758834839,1.0,1.0,0.0,1.0,-4.353660583496094,4.353645324707031,1.525845527794445e-05,3.368332862854004,1.0,0.1500000059604644,0.0,409.1432800292969,410.0,6322.34814453125,-0.0,7780.02294921875,1.0,283.1499938964844,289.2463684082031,289.80987548828125,290.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995559573173523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.362060546875,0.0,20.474884033203125,1895.4371337890625,0.0,115.37613677978516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11981940,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.694054365158081,0.3500685393810272,0.3243769705295563,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.8744844198226929,0.7236011624336243,0.6915575265884399,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708251953125,0.9169704914093018,0.8328271508216858,0.5849667191505432,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708557128906,0.7682322859764099,0.4829803705215454,0.4662820994853973,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.6843883991241455,0.3361440300941467,1.5577841997146606,289.9708251953125,288.3575744628906,291.4019775390625,286.8150329589844,291.402099609375,297.29840087890625,289.9706420898437,1.0,0.8637285232543945,1.0,1.0,0.0,1.0,-4.355366230010986,4.355350971221924,1.5270286894519813e-05,3.369614839553833,1.0,0.1500000059604644,0.0,409.1907653808594,410.0,6317.93505859375,-0.0,7787.17431640625,1.0,283.1499938964844,289.24267578125,289.814697265625,290.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995088398456573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2032.4561767578125,0.0,20.474884033203125,1895.4371337890625,0.0,115.29949951171876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982000,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.6939762830734253,0.3499331176280975,0.3242577314376831,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.8743418455123901,0.7232016324996948,0.6911881566047668,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.9177584648132324,0.8346837759017944,0.5862471461296082,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678649902344,0.7682437300682068,0.4829746782779693,0.4662787616252899,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678955078125,0.684417188167572,0.3361663222312927,1.5578875541687012,289.96783447265625,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.2976379394531,289.9676208496094,1.0,0.8638726472854614,1.0,1.0,0.0,1.0,-4.356441020965576,4.356425285339356,1.527773383713793e-05,3.370420217514038,1.0,0.1500000059604644,0.0,409.2221374511719,410.0,6314.8154296875,-0.0,7791.69091796875,1.0,283.1499938964844,289.24005126953125,289.8177490234375,290.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994758486747741,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.781982421875,0.0,20.474884033203125,1895.4371337890625,0.0,115.2458724975586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982060,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.6937606930732727,0.3495719730854034,0.3239402174949646,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.8739646077156067,0.722166895866394,0.6902320981025696,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595642089844,0.919704020023346,0.839275598526001,0.5894145369529724,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596252441406,0.768254280090332,0.4829358160495758,0.4662480354309082,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.6844729781150818,0.3362058699131012,1.558077692985535,289.9595947265625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.29559326171875,289.9593505859375,1.0,0.8642067909240723,1.0,1.0,0.0,1.0,-4.358913898468018,4.358898639678955,1.529486326035112e-05,3.3722681999206543,1.0,0.1500000059604644,0.0,409.3006896972656,410.0,6306.3759765625,-0.0,7802.142578125,1.0,283.1499938964844,289.23291015625,289.82476806640625,290.29058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993971407413482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.8560791015625,0.0,20.474884033203125,1895.4371337890625,0.0,115.1180648803711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982120,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.6937606930732727,0.3495719730854034,0.3239402174949646,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.8739646077156067,0.722166895866394,0.6902320981025696,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595642089844,0.919704020023346,0.839275598526001,0.5894145369529724,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596252441406,0.768254280090332,0.4829358160495758,0.4662480354309082,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9596862792969,0.6844729781150818,0.3362058699131012,1.558077692985535,289.9595947265625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.29559326171875,289.9593505859375,1.0,0.8642067909240723,1.0,1.0,0.0,1.0,-4.358913898468018,4.358898639678955,1.529486326035112e-05,3.3722681999206543,1.0,0.1500000059604644,0.0,409.3006896972656,410.0,6306.3759765625,-0.0,7802.142578125,1.0,283.1499938964844,289.23291015625,289.82476806640625,290.29058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993971407413482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2029.8560791015625,0.0,20.474884033203125,1895.4371337890625,0.0,115.1180648803711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982180,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.6935126185417175,0.3491755425930023,0.3235924243927002,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.8735545873641968,0.7210766673088074,0.6892255544662476,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9502868652344,0.921607255935669,0.8437888026237488,0.5925289392471313,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.7682360410690308,0.4828586876392364,0.466182678937912,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.6845027804374695,0.3362199366092682,1.5581599473953247,289.9503173828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.2933654785156,289.9500732421875,1.0,0.8645005226135254,1.0,1.0,0.0,1.0,-4.361054420471191,4.361039161682129,1.5309666196117178e-05,3.3738584518432617,1.0,0.1500000059604644,0.0,409.3810729980469,410.0,6296.99169921875,-0.0,7811.28955078125,1.0,283.1499938964844,289.224853515625,289.8307800292969,290.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299315482378006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.5614013671875,0.0,20.474884033203125,1895.4371337890625,0.0,114.98554229736328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982240,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.6935126185417175,0.3491755425930023,0.3235924243927002,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9503173828125,0.8735545873641968,0.7210766673088074,0.6892255544662476,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9502868652344,0.921607255935669,0.8437888026237488,0.5925289392471313,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.7682360410690308,0.4828586876392364,0.466182678937912,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.6845027804374695,0.3362199366092682,1.5581599473953247,289.9503173828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.2933654785156,289.9500732421875,1.0,0.8645005226135254,1.0,1.0,0.0,1.0,-4.361054420471191,4.361039161682129,1.5309666196117178e-05,3.3738584518432617,1.0,0.1500000059604644,0.0,409.3810729980469,410.0,6296.99169921875,-0.0,7811.28955078125,1.0,283.1499938964844,289.224853515625,289.8307800292969,290.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299315482378006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.5614013671875,0.0,20.474884033203125,1895.4371337890625,0.0,114.98554229736328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982300,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.6933771371841431,0.3489651381969452,0.3234080374240875,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453125,0.8733381628990173,0.7205125093460083,0.6887050271034241,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9453125,0.9225432276725768,0.8460181355476379,0.5940677523612976,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94537353515625,0.7682169079780579,0.4828069508075714,0.4661380350589752,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.6845084428787231,0.336217999458313,1.5581631660461426,289.9453430175781,288.3999328613281,291.3677978515625,286.8338623046875,291.36798095703125,297.2922058105469,289.945068359375,1.0,0.8646334409713745,1.0,1.0,0.0,1.0,-4.362009525299072,4.361993789672852,1.5316258213715628e-05,3.3745641708374023,1.0,0.1500000059604644,0.0,409.4221801757813,410.0,6291.97412109375,-0.0,7815.41064453125,1.0,283.1499938964844,289.22052001953125,289.8334350585937,290.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299275130033493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,114.92007446289062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982360,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.940185546875,0.6932327151298523,0.3487451076507568,0.3232154548168182,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400634765625,0.8731127381324768,0.7199335098266602,0.6881709694862366,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.9234663844108582,0.8482258319854736,0.5955920815467834,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400939941406,0.7681898474693298,0.4827448427677154,0.4660841226577759,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.940185546875,0.684506893157959,0.3362089991569519,1.5581365823745728,289.9400634765625,288.4084167480469,291.3609619140625,286.83624267578125,291.36114501953125,297.2909545898437,289.93975830078125,1.0,0.8647555112838745,1.0,1.0,0.0,1.0,-4.362873554229736,4.362858295440674,1.532221540401224e-05,3.375200033187866,1.0,0.1500000059604644,0.0,409.464111328125,410.0,6286.69140625,-0.0,7819.17724609375,1.0,283.1499938964844,289.2159423828125,289.8358154296875,290.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992306351661682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.915771484375,0.0,20.474884033203125,1895.4371337890625,0.0,114.84793853759766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.6929169297218323,0.3482766449451446,0.322805792093277,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.8726351261138916,0.7187314033508301,0.6870629787445068,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.925273299217224,0.8525770306587219,0.5985974073410034,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288024902344,0.768112063407898,0.4825900197029114,0.4659485518932342,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.684481680393219,0.3361697196960449,1.5579935312271118,289.9287414550781,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.2883605957031,289.92840576171875,1.0,0.8649671077728271,1.0,1.0,0.0,1.0,-4.364329814910889,4.364314556121826,1.5332230759668164e-05,3.376262664794922,1.0,0.1500000059604644,0.0,409.5506286621094,410.0,6275.45751953125,-0.0,7825.64697265625,1.0,283.1499938964844,289.2061462402344,289.8397521972656,290.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991234064102173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.88720703125,0.0,20.474884033203125,1895.4371337890625,0.0,114.67425537109376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.6929169297218323,0.3482766449451446,0.322805792093277,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.8726351261138916,0.7187314033508301,0.6870629787445068,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287109375,0.925273299217224,0.8525770306587219,0.5985974073410034,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288024902344,0.768112063407898,0.4825900197029114,0.4659485518932342,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.684481680393219,0.3361697196960449,1.5579935312271118,289.9287414550781,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.2883605957031,289.92840576171875,1.0,0.8649671077728271,1.0,1.0,0.0,1.0,-4.364329814910889,4.364314556121826,1.5332230759668164e-05,3.376262664794922,1.0,0.1500000059604644,0.0,409.5506286621094,410.0,6275.45751953125,-0.0,7825.64697265625,1.0,283.1499938964844,289.2061462402344,289.8397521972656,290.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991234064102173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.88720703125,0.0,20.474884033203125,1895.4371337890625,0.0,114.67425537109376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
