time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982540,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.6925650238990784,0.3477700054645538,0.3223633766174316,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.8721216320991516,0.717470645904541,0.6859017014503479,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.9270257353782654,0.8568413257598877,0.6015442609786987,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.7680026292800903,0.4823942482471466,0.4657759666442871,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.6844267845153809,0.3361016809940338,1.5577284097671509,289.9163513183594,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.2855834960937,289.9159851074219,1.0,0.8651348352432251,1.0,1.0,0.0,1.0,-4.365420818328857,4.365405559539795,1.533968315925449e-05,3.3770439624786377,1.0,0.1500000059604644,0.0,409.6406555175781,410.0,6263.232421875,-0.0,7830.68359375,1.0,283.1499938964844,289.1954040527344,289.8426208496094,290.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989909052848816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.4833984375,0.0,20.474884033203125,1895.4371337890625,0.0,114.4598617553711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982600,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.6925650238990784,0.3477700054645538,0.3223633766174316,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.8721216320991516,0.717470645904541,0.6859017014503479,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.9270257353782654,0.8568413257598877,0.6015442609786987,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.7680026292800903,0.4823942482471466,0.4657759666442871,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91650390625,0.6844267845153809,0.3361016809940338,1.5577284097671509,289.9163513183594,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.2855834960937,289.9159851074219,1.0,0.8651348352432251,1.0,1.0,0.0,1.0,-4.365420818328857,4.365405559539795,1.533968315925449e-05,3.3770439624786377,1.0,0.1500000059604644,0.0,409.6406555175781,410.0,6263.232421875,-0.0,7830.68359375,1.0,283.1499938964844,289.1954040527344,289.8426208496094,290.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989909052848816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.4833984375,0.0,20.474884033203125,1895.4371337890625,0.0,114.4598617553711,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982660,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90301513671875,0.6921742558479309,0.3472224473953247,0.3218857645988464,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.8715699315071106,0.7161471247673035,0.6846834421157837,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9287182092666626,0.8610116839408875,0.6044278740882874,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.7678593397140503,0.4821548163890838,0.4655638933181762,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.6843397617340088,0.3360024094581604,1.5573309659957886,289.90289306640625,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.2826232910156,289.9024963378906,1.0,0.8652552366256714,1.0,1.0,0.0,1.0,-4.36611795425415,4.366102695465088,1.5344372513936833e-05,3.377521753311157,1.0,0.1500000059604644,0.0,409.7344055175781,410.0,6250.05810546875,-0.0,7834.171875,1.0,283.1499938964844,289.1837463378906,289.84442138671875,290.3079528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298823207616806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.69189453125,0.0,20.474884033203125,1895.4371337890625,0.0,114.18898010253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982720,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90301513671875,0.6921742558479309,0.3472224473953247,0.3218857645988464,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.8715699315071106,0.7161471247673035,0.6846834421157837,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9287182092666626,0.8610116839408875,0.6044278740882874,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.7678593397140503,0.4821548163890838,0.4655638933181762,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.6843397617340088,0.3360024094581604,1.5573309659957886,289.90289306640625,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.2826232910156,289.9024963378906,1.0,0.8652552366256714,1.0,1.0,0.0,1.0,-4.36611795425415,4.366102695465088,1.5344372513936833e-05,3.377521753311157,1.0,0.1500000059604644,0.0,409.7344055175781,410.0,6250.05810546875,-0.0,7834.171875,1.0,283.1499938964844,289.1837463378906,289.84442138671875,290.3079528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298823207616806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.69189453125,0.0,20.474884033203125,1895.4371337890625,0.0,114.18898010253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885192871094,0.6917460560798645,0.3466355204582214,0.3213742673397064,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.8709815144538879,0.7147634625434875,0.6834105253219604,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.9303516745567322,0.8650906682014465,0.607249915599823,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.888427734375,0.7676836252212524,0.4818736016750335,0.4653139114379883,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885498046875,0.684221625328064,0.3358728289604187,1.5568045377731323,289.88836669921875,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.27947998046875,289.887939453125,1.0,0.8653296828269958,1.0,1.0,0.0,1.0,-4.3664326667785645,4.366417407989502,1.534638249722775e-05,3.3777055740356445,1.0,0.1500000059604644,0.0,409.8313903808594,410.0,6235.93603515625,-0.0,7836.1572265625,1.0,283.1499938964844,289.17120361328125,289.8451843261719,290.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986285984516144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.5362548828125,0.0,20.474884033203125,1895.4371337890625,0.0,113.87515258789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885192871094,0.6917460560798645,0.3466355204582214,0.3213742673397064,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.8709815144538879,0.7147634625434875,0.6834105253219604,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.9303516745567322,0.8650906682014465,0.607249915599823,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.888427734375,0.7676836252212524,0.4818736016750335,0.4653139114379883,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885498046875,0.684221625328064,0.3358728289604187,1.5568045377731323,289.88836669921875,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.27947998046875,289.887939453125,1.0,0.8653296828269958,1.0,1.0,0.0,1.0,-4.3664326667785645,4.366417407989502,1.534638249722775e-05,3.3777055740356445,1.0,0.1500000059604644,0.0,409.8313903808594,410.0,6235.93603515625,-0.0,7836.1572265625,1.0,283.1499938964844,289.17120361328125,289.8451843261719,290.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986285984516144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.5362548828125,0.0,20.474884033203125,1895.4371337890625,0.0,113.87515258789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982900,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.880859375,0.6915173530578613,0.3463266789913177,0.3211053013801574,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807067871094,0.8706730008125305,0.7140482068061829,0.6827527284622192,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88067626953125,0.9311450719833374,0.8670943379402161,0.6086367964744568,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807678222656,0.7675831913948059,0.4817167818546295,0.4651742577552795,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808898925781,0.6841503381729126,0.3357961177825928,1.5564905405044556,289.8807067871094,288.5009765625,291.28631591796875,286.8462219238281,291.2865600585937,297.2778625488281,289.8802795410156,1.0,0.8653488755226135,1.0,1.0,0.0,1.0,-4.366440773010254,4.366425514221191,1.534634066047147e-05,3.377682447433472,1.0,0.1500000059604644,0.0,409.8811645507813,410.0,6228.51708984375,-0.0,7836.56103515625,1.0,283.1499938964844,289.1645812988281,289.8451843261719,290.3077087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985215485095978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2008.3167724609373,0.0,20.474884033203125,1895.4371337890625,0.0,113.70263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11982960,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729248046875,0.6912775635719299,0.3460061550140381,0.3208262622356415,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87274169921875,0.870353639125824,0.7133150696754456,0.6820788383483887,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8727111816406,0.931920886039734,0.8690703511238098,0.6100051403045654,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7674731612205505,0.4815477132797241,0.4650234878063202,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729248046875,0.6840696930885315,0.3357102870941162,1.5561379194259644,289.87274169921875,288.5130920410156,291.27655029296875,286.8460388183594,291.2767944335937,297.27618408203125,289.872314453125,1.0,0.8653544187545776,1.0,1.0,0.0,1.0,-4.366335391998291,4.36631965637207,1.5345496649388224e-05,3.3775713443756104,1.0,0.1500000059604644,0.0,409.9319152832031,410.0,6220.822265625,-0.0,7836.51611328125,1.0,283.1499938964844,289.1576843261719,289.84490966796875,290.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984045147895813,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.9915771484373,0.0,20.474884033203125,1895.4371337890625,0.0,113.51398468017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983020,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.6907665729522705,0.3453322947025299,0.3202399015426636,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8559875488281,0.8696845173835754,0.7117988467216492,0.6806854605674744,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85595703125,0.9334220886230468,0.8729443550109863,0.6126891374588013,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.7672264575958252,0.4811752438545227,0.4646908342838287,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.6838821172714233,0.3355127573013305,1.555322527885437,289.85601806640625,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.2726745605469,289.85552978515625,1.0,0.8653265833854675,1.0,1.0,0.0,1.0,-4.365801334381104,4.365785598754883,1.5341545804403722e-05,3.3771002292633057,1.0,0.1500000059604644,0.0,410.0358581542969,410.0,6204.6953125,-0.0,7835.1533203125,1.0,283.1499938964844,289.1432189941406,289.8435363769531,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298149824142456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.050537109375,0.0,20.474884033203125,1895.4371337890625,0.0,113.10189056396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983080,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.6907665729522705,0.3453322947025299,0.3202399015426636,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8559875488281,0.8696845173835754,0.7117988467216492,0.6806854605674744,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85595703125,0.9334220886230468,0.8729443550109863,0.6126891374588013,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560791015625,0.7672264575958252,0.4811752438545227,0.4646908342838287,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.856201171875,0.6838821172714233,0.3355127573013305,1.555322527885437,289.85601806640625,288.53839111328125,291.2561340332031,286.8448181152344,291.2563781738281,297.2726745605469,289.85552978515625,1.0,0.8653265833854675,1.0,1.0,0.0,1.0,-4.365801334381104,4.365785598754883,1.5341545804403722e-05,3.3771002292633057,1.0,0.1500000059604644,0.0,410.0358581542969,410.0,6204.6953125,-0.0,7835.1533203125,1.0,283.1499938964844,289.1432189941406,289.8435363769531,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298149824142456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.050537109375,0.0,20.474884033203125,1895.4371337890625,0.0,113.10189056396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983140,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.6903961896896362,0.3448500633239746,0.3198204934597015,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.843994140625,0.8692073822021484,0.7107313871383667,0.6797047853469849,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8439636230469,0.9344059228897096,0.8755213618278503,0.6144756078720093,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441162109375,0.7670392394065857,0.4808970689773559,0.4644420146942138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.84423828125,0.6837353110313416,0.3353594839572906,1.5546870231628418,289.8440246582031,288.55645751953125,291.2415466308594,286.8433837890625,291.2418518066406,297.27020263671875,289.8435363769531,1.0,0.8652790784835815,1.0,1.0,0.0,1.0,-4.365201473236084,4.3651862144470215,1.5337198419729248e-05,3.3765971660614014,1.0,0.1500000059604644,0.0,410.1082153320313,410.0,6193.19873046875,-0.0,7833.2939453125,1.0,283.1499938964844,289.13287353515625,289.842041015625,290.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979661822319031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.4814453125,0.0,20.474884033203125,1895.4371337890625,0.0,112.80130004882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.6902154088020325,0.3446162939071655,0.3196172714233398,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8381652832031,0.8689765930175781,0.710218608379364,0.6792339086532593,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.838134765625,0.9348583221435548,0.8767175674438477,0.6153052449226379,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8382873535156,0.7669456601142883,0.4807591140270233,0.464318573474884,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384094238281,0.6836607456207275,0.3352819383144378,1.554365158081055,289.83819580078125,288.5652160644531,291.2344970703125,286.842529296875,291.2347717285156,297.2690124511719,289.8376770019531,1.0,0.8652486801147461,1.0,1.0,0.0,1.0,-4.3648529052734375,4.364837169647217,1.5334684576373547e-05,3.3763086795806885,1.0,0.1500000059604644,0.0,410.1427917480469,410.0,6187.59716796875,-0.0,7832.1552734375,1.0,283.1499938964844,289.1278381347656,289.8411560058594,290.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978791892528534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1995.7398681640625,0.0,20.474884033203125,1895.4371337890625,0.0,112.65706634521484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983260,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194274902344,0.6896203756332397,0.3438547253608703,0.31895512342453,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.8682257533073425,0.7085673809051514,0.6777177453041077,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.81915283203125,0.9362229704856871,0.8803777098655701,0.6178452372550964,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193054199219,0.7666274905204773,0.4802949726581573,0.4639027416706085,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.6834016442298889,0.3350139260292053,1.5532491207122805,289.8192138671875,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.26513671875,289.81866455078125,1.0,0.8651151061058044,1.0,1.0,0.0,1.0,-4.363443851470947,4.363428592681885,1.532459100417327e-05,3.3751611709594727,1.0,0.1500000059604644,0.0,410.2529296875,410.0,6169.46240234375,-0.0,7827.33984375,1.0,283.1499938964844,289.1114501953125,289.83770751953125,290.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975954711437225,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.0230712890625,0.0,20.474884033203125,1895.4371337890625,0.0,112.17330932617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983320,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194274902344,0.6896203756332397,0.3438547253608703,0.31895512342453,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.8682257533073425,0.7085673809051514,0.6777177453041077,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.81915283203125,0.9362229704856871,0.8803777098655701,0.6178452372550964,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193054199219,0.7666274905204773,0.4802949726581573,0.4639027416706085,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8194580078125,0.6834016442298889,0.3350139260292053,1.5532491207122805,289.8192138671875,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.26513671875,289.81866455078125,1.0,0.8651151061058044,1.0,1.0,0.0,1.0,-4.363443851470947,4.363428592681885,1.532459100417327e-05,3.3751611709594727,1.0,0.1500000059604644,0.0,410.2529296875,410.0,6169.46240234375,-0.0,7827.33984375,1.0,283.1499938964844,289.1114501953125,289.83770751953125,290.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975954711437225,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.0230712890625,0.0,20.474884033203125,1895.4371337890625,0.0,112.17330932617188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983380,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077697753906,0.6892518401145935,0.3433891236782074,0.318549245595932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.8677644729614258,0.7075628638267517,0.6767956018447876,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8074645996094,0.936994731426239,0.8824824094772339,0.6193066835403442,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8076171875,0.7664235830307007,0.4800001084804535,0.4636383056640625,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077697753906,0.6832322478294373,0.3348392248153686,1.552519679069519,289.8075561523437,288.61090087890625,291.1976623535156,286.8366394042969,291.1979675292969,297.2626953125,289.8069763183594,1.0,0.8650113344192505,1.0,1.0,0.0,1.0,-4.362407684326172,4.362392425537109,1.531719863123726e-05,3.374325752258301,1.0,0.1500000059604644,0.0,410.3187255859375,410.0,6158.33935546875,-0.0,7823.68701171875,1.0,283.1499938964844,289.10137939453125,289.835205078125,290.2940368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974292933940887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.4793701171875,0.0,20.474884033203125,1895.4371337890625,0.0,111.8764419555664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983440,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79937744140625,0.6889872550964355,0.3430567383766174,0.3182597756385803,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.8674343824386597,0.7068479657173157,0.6761394739151001,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991027832031,0.9375191926956176,0.883928120136261,0.6203110814094543,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992553710937,0.7662741541862488,0.4797849953174591,0.4634452760219574,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7994079589844,0.6831067204475403,0.3347099721431732,1.5519791841506958,289.7991638183594,288.62335205078125,291.1876220703125,286.8346862792969,291.1879577636719,297.2609558105469,289.798583984375,1.0,0.8649280667304993,1.0,1.0,0.0,1.0,-4.361595153808594,4.361579895019531,1.531141242594458e-05,3.373673439025879,1.0,0.1500000059604644,0.0,410.364990234375,410.0,6150.36083984375,-0.0,7820.783203125,1.0,283.1499938964844,289.0941467285156,289.8332824707031,290.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973171472549438,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1983.9293212890625,0.0,20.474884033203125,1895.4371337890625,0.0,111.66862487792967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983500,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6886560320854187,0.3426426351070404,0.3178994655609131,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.867022693157196,0.7059612274169922,0.6753256916999817,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78863525390625,0.9381401538848876,0.8856588006019592,0.6215141415596008,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.7660835385322571,0.479511946439743,0.4632001519203186,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6829450726509094,0.3345437049865722,1.5512831211090088,289.7886962890625,288.6388244628906,291.1751403808594,286.83203125,291.17547607421875,297.2587890625,289.7880859375,1.0,0.8648133873939514,1.0,1.0,0.0,1.0,-4.360496520996094,4.360481262207031,1.5303601685445756e-05,3.3727951049804688,1.0,0.1500000059604644,0.0,410.4219055175781,410.0,6140.4033203125,-0.0,7816.81689453125,1.0,283.1499938964844,289.0851135253906,289.8306579589844,290.2884521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971852123737335,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.7320556640625,0.0,20.474884033203125,1895.4371337890625,0.0,111.41487121582033,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781982421875,0.6883146166801453,0.342218279838562,0.3175306320190429,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779235839844,0.8666003346443176,0.7050571441650391,0.6744963526725769,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7778625488281,0.9387415051460266,0.8873535394668579,0.6226953864097595,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7780456542969,0.7658836245536804,0.4792267680168152,0.4629443883895874,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781982421875,0.6827738881111145,0.3343682885169983,1.550548434257507,289.7779541015625,288.6546936035156,291.162353515625,286.8290710449219,291.1626892089844,297.2565612792969,289.77734375,1.0,0.86468505859375,1.0,1.0,0.0,1.0,-4.359283447265625,4.3592681884765625,1.5294992408598773e-05,3.371828317642212,1.0,0.1500000059604644,0.0,410.4801940917969,410.0,6130.19970703125,-0.0,7812.4052734375,1.0,283.1499938964844,289.07586669921875,289.8277893066406,290.2850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297061413526535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4407958984373,0.0,20.474884033203125,1895.4371337890625,0.0,111.16654205322266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983620,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.6875948905944824,0.3413348793983459,0.3167643547058105,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.8657177686691284,0.7031933069229126,0.6727878451347351,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554931640625,0.9398618936538696,0.8905822038650513,0.6249607801437378,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.7654483318328857,0.4786125123500824,0.4623953402042389,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.6823980808258057,0.333987683057785,1.548955321311951,289.7555847167969,288.6875915527344,291.13580322265625,286.8223876953125,291.1361694335937,297.25164794921875,289.7549133300781,1.0,0.8643820881843567,1.0,1.0,0.0,1.0,-4.356451988220215,4.356436729431152,1.5274945326382294e-05,3.369584083557129,1.0,0.1500000059604644,0.0,410.6068115234375,410.0,6108.97021484375,-0.0,7802.0439453125,1.0,283.1499938964844,289.0565795898437,289.8212280273437,290.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968378663063049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.5565185546875,0.0,20.474884033203125,1895.4371337890625,0.0,110.68912506103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983680,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.6875948905944824,0.3413348793983459,0.3167643547058105,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.8657177686691284,0.7031933069229126,0.6727878451347351,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554931640625,0.9398618936538696,0.8905822038650513,0.6249607801437378,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75567626953125,0.7654483318328857,0.4786125123500824,0.4623953402042389,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.6823980808258057,0.333987683057785,1.548955321311951,289.7555847167969,288.6875915527344,291.13580322265625,286.8223876953125,291.1361694335937,297.25164794921875,289.7549133300781,1.0,0.8643820881843567,1.0,1.0,0.0,1.0,-4.356451988220215,4.356436729431152,1.5274945326382294e-05,3.369584083557129,1.0,0.1500000059604644,0.0,410.6068115234375,410.0,6108.97021484375,-0.0,7802.0439453125,1.0,283.1499938964844,289.0565795898437,289.8212280273437,290.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968378663063049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.5565185546875,0.0,20.474884033203125,1895.4371337890625,0.0,110.68912506103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983740,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.6868205666542053,0.3404001891613006,0.3159545958042145,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.8647804260253906,0.701248288154602,0.6710060238838196,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319030761719,0.9408608078956604,0.8935995101928711,0.6270778179168701,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.7649601101875305,0.4779335856437683,0.4617879986763,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.6819729208946228,0.3335624635219574,1.5471751689910889,289.7319641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.2462158203125,289.7312927246094,1.0,0.8640078902244568,1.0,1.0,0.0,1.0,-4.353005409240723,4.35299015045166,1.5250609976646956e-05,3.3668665885925293,1.0,0.1500000059604644,0.0,410.7454223632813,410.0,6086.69189453125,-0.0,7789.33251953125,1.0,283.1499938964844,289.0362548828125,289.8134765625,290.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966319918632507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.2449951171875,0.0,20.474884033203125,1895.4371337890625,0.0,110.21217346191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983800,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.6868205666542053,0.3404001891613006,0.3159545958042145,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.8647804260253906,0.701248288154602,0.6710060238838196,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319030761719,0.9408608078956604,0.8935995101928711,0.6270778179168701,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.7649601101875305,0.4779335856437683,0.4617879986763,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.6819729208946228,0.3335624635219574,1.5471751689910889,289.7319641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1083984375,297.2462158203125,289.7312927246094,1.0,0.8640078902244568,1.0,1.0,0.0,1.0,-4.353005409240723,4.35299015045166,1.5250609976646956e-05,3.3668665885925293,1.0,0.1500000059604644,0.0,410.7454223632813,410.0,6086.69189453125,-0.0,7789.33251953125,1.0,283.1499938964844,289.0362548828125,289.8134765625,290.26824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966319918632507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.2449951171875,0.0,20.474884033203125,1895.4371337890625,0.0,110.21217346191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983860,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.6859979629516602,0.3394156396389007,0.3151015639305115,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.863796055316925,0.6992239356040955,0.6691514849662781,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70709228515625,0.9417696595191956,0.8964646458625793,0.6290835738182068,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073059082031,0.7644276022911072,0.47719606757164,0.4611261188983917,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.6815040111541748,0.3330931961536407,1.5452052354812622,289.7071838378906,288.758056640625,291.0790100097656,286.8055419921875,291.0793762207031,297.2406005859375,289.7064514160156,1.0,0.8635643720626831,1.0,1.0,0.0,1.0,-4.3489909172058105,4.348975658416748,1.5222329238895329e-05,3.363712787628174,1.0,0.1500000059604644,0.0,410.8847961425781,410.0,6063.34716796875,-0.0,7774.38330078125,1.0,283.1499938964844,289.014892578125,289.8045349121094,290.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964383065700531,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.5206298828125,0.0,20.474884033203125,1895.4371337890625,0.0,109.72695922851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983920,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074584960937,0.6859979629516602,0.3394156396389007,0.3151015639305115,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.863796055316925,0.6992239356040955,0.6691514849662781,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70709228515625,0.9417696595191956,0.8964646458625793,0.6290835738182068,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073059082031,0.7644276022911072,0.47719606757164,0.4611261188983917,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7074890136719,0.6815040111541748,0.3330931961536407,1.5452052354812622,289.7071838378906,288.758056640625,291.0790100097656,286.8055419921875,291.0793762207031,297.2406005859375,289.7064514160156,1.0,0.8635643720626831,1.0,1.0,0.0,1.0,-4.3489909172058105,4.348975658416748,1.5222329238895329e-05,3.363712787628174,1.0,0.1500000059604644,0.0,410.8847961425781,410.0,6063.34716796875,-0.0,7774.38330078125,1.0,283.1499938964844,289.014892578125,289.8045349121094,290.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964383065700531,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.5206298828125,0.0,20.474884033203125,1895.4371337890625,0.0,109.72695922851562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11983980,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814880371094,0.6851293444633484,0.3383817374706268,0.3142056465148926,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.8627675771713257,0.6971209645271301,0.6672250032424927,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811218261719,0.9426018595695496,0.8991932272911072,0.6309945583343506,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.7638549208641052,0.4764033555984497,0.4604131877422333,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815185546875,0.6809939742088318,0.3325807154178619,1.5430481433868408,289.68121337890625,288.7956237792969,291.0486755371094,286.79541015625,291.049072265625,297.23492431640625,289.6804504394531,1.0,0.8630539178848267,1.0,1.0,0.0,1.0,-4.344437122344971,4.344421863555908,1.5190321391855832e-05,3.360147714614868,1.0,0.1500000059604644,0.0,411.0220947265625,410.0,6038.9306640625,-0.0,7757.29833984375,1.0,283.1499938964844,288.9925537109375,289.7944641113281,290.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962554693222046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.3856201171875,0.0,20.474884033203125,1895.4371337890625,0.0,109.23411560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984040,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6814880371094,0.6851293444633484,0.3383817374706268,0.3142056465148926,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.8627675771713257,0.6971209645271301,0.6672250032424927,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811218261719,0.9426018595695496,0.8991932272911072,0.6309945583343506,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.7638549208641052,0.4764033555984497,0.4604131877422333,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815185546875,0.6809939742088318,0.3325807154178619,1.5430481433868408,289.68121337890625,288.7956237792969,291.0486755371094,286.79541015625,291.049072265625,297.23492431640625,289.6804504394531,1.0,0.8630539178848267,1.0,1.0,0.0,1.0,-4.344437122344971,4.344421863555908,1.5190321391855832e-05,3.360147714614868,1.0,0.1500000059604644,0.0,411.0220947265625,410.0,6038.9306640625,-0.0,7757.29833984375,1.0,283.1499938964844,288.9925537109375,289.7944641113281,290.2464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962554693222046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.3856201171875,0.0,20.474884033203125,1895.4371337890625,0.0,109.23411560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984100,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680908203125,0.6846786737442017,0.3378471732139587,0.3137423396110534,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6677551269531,0.8622376918792725,0.6960413455963135,0.6662359237670898,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676940917969,0.9429913759231568,0.9005092978477478,0.6319171786308289,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679077148437,0.7635546326637268,0.4759877026081085,0.4600389301776886,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680908203125,0.6807242631912231,0.3323090672492981,1.5419028997421265,289.66778564453125,288.8150329589844,291.0330505371094,286.7898864746094,291.033447265625,297.2320251464844,289.6670227050781,1.0,0.8627750873565674,1.0,1.0,0.0,1.0,-4.341969013214111,4.341953754425049,1.5173003703239374e-05,3.358219861984253,1.0,0.1500000059604644,0.0,411.0901184082031,410.0,6026.34716796875,-0.0,7748.00439453125,1.0,283.1499938964844,288.9809875488281,289.7890014648437,290.240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961693704128265,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.1715087890625,0.0,20.474884033203125,1895.4371337890625,0.0,108.9897918701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984160,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65435791015625,0.6842160820960999,0.3372997939586639,0.3132679760456085,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.654052734375,0.8616963624954224,0.6949412226676941,0.6652281284332275,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539611816406,0.943361759185791,0.9017900228500366,0.6328160166740417,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6541748046875,0.7632442712783813,0.4755581617355346,0.4596520066261291,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543884277344,0.6804440021514893,0.332026332616806,1.5407097339630127,289.654052734375,288.8348083496094,291.01708984375,286.7840881347656,291.0175170898437,297.2291564941406,289.6532592773437,1.0,0.8624792695045471,1.0,1.0,0.0,1.0,-4.3393635749816895,4.339348316192627,1.515474377811188e-05,3.3561880588531494,1.0,0.1500000059604644,0.0,411.1578979492188,410.0,6013.47607421875,-0.0,7738.17236328125,1.0,283.1499938964844,288.9691772460937,289.783203125,290.23370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960845530033111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.8499755859373,0.0,20.474884033203125,1895.4371337890625,0.0,108.74129486083984,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260070800781,0.6832548975944519,0.3361664712429046,0.3122858107089996,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.62567138671875,0.8605794310569763,0.6926795244216919,0.6631563305854797,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6255798339844,0.9440448880195618,0.904244899749756,0.6345415711402893,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6258239746094,0.7625933885574341,0.4746578633785248,0.4588404297828674,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260070800781,0.6798515319824219,0.3314274251461029,1.5381792783737185,289.6257019042969,288.8756103515625,290.98419189453125,286.7716064453125,290.9846496582031,297.2232971191406,289.6248474121094,1.0,0.8618370890617371,1.0,1.0,0.0,1.0,-4.333738803863525,4.333724021911621,1.5115395399334377e-05,3.35181212425232,1.0,0.1500000059604644,0.0,411.29339599609375,410.0,5986.91796875,-0.0,7716.89892578125,1.0,283.1499938964844,288.9447631835937,289.770751953125,290.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295916348695755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.8878173828125,0.0,20.474884033203125,1895.4371337890625,0.0,108.22508239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260070800781,0.6832548975944519,0.3361664712429046,0.3122858107089996,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.62567138671875,0.8605794310569763,0.6926795244216919,0.6631563305854797,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6255798339844,0.9440448880195618,0.904244899749756,0.6345415711402893,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6258239746094,0.7625933885574341,0.4746578633785248,0.4588404297828674,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260070800781,0.6798515319824219,0.3314274251461029,1.5381792783737185,289.6257019042969,288.8756103515625,290.98419189453125,286.7716064453125,290.9846496582031,297.2232971191406,289.6248474121094,1.0,0.8618370890617371,1.0,1.0,0.0,1.0,-4.333738803863525,4.333724021911621,1.5115395399334377e-05,3.35181212425232,1.0,0.1500000059604644,0.0,411.29339599609375,410.0,5986.91796875,-0.0,7716.89892578125,1.0,283.1499938964844,288.9447631835937,289.770751953125,290.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295916348695755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.8878173828125,0.0,20.474884033203125,1895.4371337890625,0.0,108.22508239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984340,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036376953125,0.6824924349784851,0.3352710604667663,0.3115097880363464,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.603271484375,0.8597002029418945,0.6909062266349792,0.6615319848060608,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60321044921875,0.9445131421089172,0.906015396118164,0.63578861951828,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6034240722656,0.7620722651481628,0.4739374220371246,0.4581905603408813,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036376953125,0.6793729662895203,0.330942839384079,1.5361292362213137,289.6033020019531,288.9076843261719,290.95831298828125,286.7613220214844,290.9587707519531,297.21881103515625,289.6024475097656,1.0,0.8613044619560242,1.0,1.0,0.0,1.0,-4.329098701477051,4.329083442687988,1.5083003745530732e-05,3.3482115268707275,1.0,0.1500000059604644,0.0,411.3965759277344,410.0,5965.99951171875,-0.0,7699.31884765625,1.0,283.1499938964844,288.9255065917969,289.760498046875,290.2081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957916557788849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1922.79736328125,0.0,20.474884033203125,1895.4371337890625,0.0,107.82202911376952,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984400,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5964050292969,0.6822460293769836,0.3349822461605072,0.3112595677375793,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5960388183594,0.859417200088501,0.6903367042541504,0.6610103249549866,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.595947265625,0.9446519613265992,0.906557559967041,0.6361711025238037,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59619140625,0.7619029879570007,0.4737035036087036,0.4579795897006988,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5964050292969,0.6792168617248535,0.3307846188545227,1.5354596376419067,289.5960693359375,288.9179992675781,290.95001220703125,286.7579345703125,290.9504089355469,297.2173767089844,289.5951843261719,1.0,0.8611285090446472,1.0,1.0,0.0,1.0,-4.327569484710693,4.327554225921631,1.5072339920152444e-05,3.3470258712768555,1.0,0.1500000059604644,0.0,411.4293823242188,410.0,5959.2255859375,-0.0,7693.52294921875,1.0,283.1499938964844,288.9193115234375,289.757080078125,290.2043151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957520186901092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.5040283203125,0.0,20.474884033203125,1895.4371337890625,0.0,107.69024658203124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
