time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984460,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5648803710937,0.6810078024864197,0.3335524797439575,0.3100865185260772,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.8580478429794312,0.6877230405807495,0.6586868166923523,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.9449954628944396,0.9085493683815002,0.6376344561576843,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5646667480469,0.7610080242156982,0.4724974334239959,0.4569602310657501,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5649108886719,0.6783525347709656,0.3298892974853515,1.5319992303848269,289.56451416015625,288.9635314941406,290.9132995605469,286.7420349121094,290.913818359375,297.20947265625,289.56353759765625,1.0,0.8602774143218994,1.0,1.0,0.0,1.0,-4.319729328155518,4.319714546203613,1.5017886653367896e-05,3.3409945964813232,1.0,0.1500000059604644,0.0,411.7451477050781,410.0,5929.0732421875,-0.0,7664.94873046875,1.0,283.1499938964844,288.892578125,289.74169921875,290.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956858873367309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.5867919921875,0.0,20.474884033203125,1895.4371337890625,0.0,107.46654510498048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984520,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5648803710937,0.6810078024864197,0.3335524797439575,0.3100865185260772,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5644836425781,0.8580478429794312,0.6877230405807495,0.6586868166923523,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643920898437,0.9449954628944396,0.9085493683815002,0.6376344561576843,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5646667480469,0.7610080242156982,0.4724974334239959,0.4569602310657501,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5649108886719,0.6783525347709656,0.3298892974853515,1.5319992303848269,289.56451416015625,288.9635314941406,290.9132995605469,286.7420349121094,290.913818359375,297.20947265625,289.56353759765625,1.0,0.8602774143218994,1.0,1.0,0.0,1.0,-4.319729328155518,4.319714546203613,1.5017886653367896e-05,3.3409945964813232,1.0,0.1500000059604644,0.0,411.7451477050781,410.0,5929.0732421875,-0.0,7664.94873046875,1.0,283.1499938964844,288.892578125,289.74169921875,290.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956858873367309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.5867919921875,0.0,20.474884033203125,1895.4371337890625,0.0,107.46654510498048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984580,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5298156738281,0.6793959736824036,0.3318234980106354,0.3086550533771515,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52935791015625,0.8563563823699951,0.6847825050354004,0.6560685634613037,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.9449447989463806,0.9101645350456238,0.6388475894927979,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.529541015625,0.7597821950912476,0.470978170633316,0.4556584656238556,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5298156738281,0.6770977973937988,0.3286640048027038,1.5271356105804443,289.5293884277344,289.0134582519531,290.8730163574219,286.7229309082031,290.87359619140625,297.19921875,289.5282897949219,1.0,0.8591508269309998,1.0,1.0,0.0,1.0,-4.308891773223877,4.308876991271973,1.49427351061604e-05,3.3326449394226074,1.0,0.1500000059604644,0.0,412.3019409179688,410.0,5895.1162109375,-0.0,7626.47802734375,1.0,283.1499938964844,288.8634338378906,289.72296142578125,290.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957029938697815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.6434326171875,0.0,20.474884033203125,1895.4371337890625,0.0,107.5248565673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984640,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5298156738281,0.6793959736824036,0.3318234980106354,0.3086550533771515,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.52935791015625,0.8563563823699951,0.6847825050354004,0.6560685634613037,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.9449447989463806,0.9101645350456238,0.6388475894927979,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.529541015625,0.7597821950912476,0.470978170633316,0.4556584656238556,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5298156738281,0.6770977973937988,0.3286640048027038,1.5271356105804443,289.5293884277344,289.0134582519531,290.8730163574219,286.7229309082031,290.87359619140625,297.19921875,289.5282897949219,1.0,0.8591508269309998,1.0,1.0,0.0,1.0,-4.308891773223877,4.308876991271973,1.49427351061604e-05,3.3326449394226074,1.0,0.1500000059604644,0.0,412.3019409179688,410.0,5895.1162109375,-0.0,7626.47802734375,1.0,283.1499938964844,288.8634338378906,289.72296142578125,290.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957029938697815,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.6434326171875,0.0,20.474884033203125,1895.4371337890625,0.0,107.5248565673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984700,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.6784833669662476,0.3308621048927307,0.3078491985797882,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5103759765625,0.8554250001907349,0.6832019090652466,0.6546533703804016,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51025390625,0.9448128938674928,0.9108376502990724,0.6393604278564453,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51055908203125,0.7590776681900024,0.4701148569583893,0.4549068212509155,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108642578125,0.676353931427002,0.3279399573802948,1.5241893529891968,289.5104064941406,289.0399780273437,290.85162353515625,286.7122497558594,290.8521728515625,297.1934814453125,289.5092468261719,1.0,0.8584659695625305,1.0,1.0,0.0,1.0,-4.302382946014404,4.3023681640625,1.4897658729751129e-05,3.327620506286621,1.0,0.1500000059604644,0.0,412.6075439453125,410.0,5877.0205078125,-0.0,7603.23779296875,1.0,283.1499938964844,288.84765625,289.7121887207031,290.15582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956897914409637,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,107.47988891601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984760,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910583496094,0.6775215268135071,0.3298476636409759,0.3069944679737091,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4905700683594,0.8544567227363586,0.6815584897994995,0.6531783938407898,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4904479980469,0.94463312625885,0.9114307165145874,0.639818012714386,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49078369140625,0.7583323121070862,0.4691942036151886,0.4540998339653015,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4910583496094,0.6755548715591431,0.327154666185379,1.520959973335266,289.4906005859375,289.0675354003906,290.82940673828125,286.70086669921875,290.8300170898437,297.1874389648437,289.4894104003906,1.0,0.85770583152771,1.0,1.0,0.0,1.0,-4.295268535614014,4.295253753662109,1.4848451428406406e-05,3.322124481201172,1.0,0.1500000059604644,0.0,412.90771484375,410.0,5858.291015625,-0.0,7577.65185546875,1.0,283.1499938964844,288.8311767578125,289.7006225585937,290.14337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956572473049164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.445068359375,0.0,20.474884033203125,1895.4371337890625,0.0,107.36804962158205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.6756500601768494,0.3278605937957763,0.305311381816864,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521179199219,0.8526018857955933,0.6783888936042786,0.6503263115882874,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4519958496094,0.9441996216773988,0.9123210310935974,0.6405212879180908,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.7568780779838562,0.4673682153224945,0.4524883925914764,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4526672363281,0.6739691495895386,0.3255705535411834,1.5143777132034302,289.4521484375,289.1205444335937,290.7866516113281,286.6781311035156,290.7872314453125,297.1758117675781,289.45086669921875,1.0,0.8561279773712158,1.0,1.0,0.0,1.0,-4.280789852142334,4.28077507019043,1.4748537068953738e-05,3.310932159423828,1.0,0.1500000059604644,0.0,413.4272155761719,410.0,5822.0966796875,-0.0,7525.1240234375,1.0,283.1499938964844,288.799072265625,289.6776123046875,290.1184997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955586612224579,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.2833251953125,0.0,20.474884033203125,1895.4371337890625,0.0,107.02228546142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984880,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.675478458404541,0.3276776969432831,0.3051561117172241,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486083984375,0.8524331450462341,0.6780992746353149,0.6500654220581055,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.9441558718681335,0.9123901724815368,0.640576958656311,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.7567446231842041,0.4671990573406219,0.452338695526123,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491271972656,0.6738223433494568,0.3254226744174957,1.5137605667114258,289.4486389160156,289.1254272460937,290.78271484375,286.676025390625,290.7833557128906,297.1747741699219,289.44732666015625,1.0,0.8559785485267639,1.0,1.0,0.0,1.0,-4.279431343078613,4.279416561126709,1.473917654948309e-05,3.3098814487457275,1.0,0.1500000059604644,0.0,413.4719848632813,410.0,5818.81787109375,-0.0,7520.1826171875,1.0,283.1499938964844,288.7961120605469,289.6755065917969,290.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955502867698669,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.167236328125,0.0,20.474884033203125,1895.4371337890625,0.0,106.99237823486328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11984940,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.404296875,0.6733004450798035,0.3253400921821594,0.3031660616397857,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.8503115177154541,0.6744282841682434,0.6467537879943848,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4035949707031,0.943540632724762,0.9130648374557496,0.6411407589912415,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40399169921875,0.7550483345985413,0.4650192558765411,0.4504026174545288,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4043273925781,0.6719397306442261,0.3235021233558655,1.5057028532028198,289.4037780761719,289.1868896484375,290.733154296875,286.6485900878906,290.7337951660156,297.1615295410156,289.4023742675781,1.0,0.8540045619010925,1.0,1.0,0.0,1.0,-4.261693954467773,4.261679172515869,1.4617246961279308e-05,3.2961621284484863,1.0,0.1500000059604644,0.0,413.98480224609375,410.0,5776.9091796875,-0.0,7455.35888671875,1.0,283.1499938964844,288.7585754394531,289.6478881835937,290.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954135239124298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.925048828125,0.0,20.474884033203125,1895.4371337890625,0.0,106.49339294433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985000,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.404296875,0.6733004450798035,0.3253400921821594,0.3031660616397857,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4037475585937,0.8503115177154541,0.6744282841682434,0.6467537879943848,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4035949707031,0.943540632724762,0.9130648374557496,0.6411407589912415,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40399169921875,0.7550483345985413,0.4650192558765411,0.4504026174545288,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4043273925781,0.6719397306442261,0.3235021233558655,1.5057028532028198,289.4037780761719,289.1868896484375,290.733154296875,286.6485900878906,290.7337951660156,297.1615295410156,289.4023742675781,1.0,0.8540045619010925,1.0,1.0,0.0,1.0,-4.261693954467773,4.261679172515869,1.4617246961279308e-05,3.2961621284484863,1.0,0.1500000059604644,0.0,413.98480224609375,410.0,5776.9091796875,-0.0,7455.35888671875,1.0,283.1499938964844,288.7585754394531,289.6478881835937,290.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954135239124298,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.925048828125,0.0,20.474884033203125,1895.4371337890625,0.0,106.49339294433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985060,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3753967285156,0.6718991994857788,0.323824405670166,0.3018721342086792,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.37481689453125,0.848960816860199,0.6720694899559021,0.6446226239204407,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.9430963397026062,0.9133427143096924,0.6413938999176025,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37506103515625,0.7539551854133606,0.4635917544364929,0.4491302669048309,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.6707141995429993,0.3222347497940063,1.5003587007522583,289.3748474121094,289.226318359375,290.70135498046875,286.6305236816406,290.7020263671875,297.15313720703125,289.3734130859375,1.0,0.8526774644851685,1.0,1.0,0.0,1.0,-4.249906539916992,4.249891757965088,1.453648928873008e-05,3.2870423793792725,1.0,0.1500000059604644,0.0,414.2778930664063,410.0,5750.0517578125,-0.0,7412.1787109375,1.0,283.1499938964844,288.7342834472656,289.6297607421875,290.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953196465969085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.7166748046875,0.0,20.474884033203125,1895.4371337890625,0.0,106.13899993896484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985120,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568420410156,0.6710008978843689,0.3228481411933899,0.3010375499725342,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3562316894531,0.8481004238128662,0.6705605387687683,0.643256664276123,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560791015625,0.9427934288978576,0.9134631156921388,0.6415159106254578,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35650634765625,0.7532536387443542,0.4626668393611908,0.4483045041561126,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568420410156,0.669923722743988,0.3214109241962433,1.4968761205673218,289.3562927246094,289.2515869140625,290.68096923828125,286.6188049316406,290.68170166015625,297.1475830078125,289.35479736328125,1.0,0.8518067002296448,1.0,1.0,0.0,1.0,-4.242215633392334,4.24220085144043,1.4483915037999395e-05,3.2810912132263184,1.0,0.1500000059604644,0.0,414.4530334472656,398.0,5732.8544921875,-0.0,7383.9931640625,1.0,283.1499938964844,288.7186889648437,289.6180114746094,290.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952572107315063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.7972412109373,0.0,20.474884033203125,1895.4371337890625,0.0,105.89785766601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985180,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.6708192229270935,0.3202342689037323,0.2985717952251434,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059997558594,0.8484815359115601,0.6665372848510742,0.6393746137619019,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3058166503906,0.9454688429832458,0.9136177897453308,0.6415496468544006,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.7537219524383545,0.4601677358150482,0.4458315074443817,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.6700078248977661,0.3191800415515899,1.486292600631714,289.3060302734375,289.3192443847656,290.6264038085937,286.5868225097656,290.6271667480469,297.13311767578125,289.304443359375,1.0,0.8464062213897705,1.0,1.0,0.0,1.0,-4.218896865844727,4.2188825607299805,1.4325269148685038e-05,3.2631001472473145,0.9995737075805664,0.1500000059604644,0.0,408.7742919921875,386.0,5686.13330078125,-0.0,7254.21533203125,1.0,283.1499938964844,288.6766967773437,289.5860290527344,290.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950974702835083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.8712158203125,0.0,20.474884033203125,1895.4371337890625,0.0,105.261962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985240,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.6708192229270935,0.3202342689037323,0.2985717952251434,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3059997558594,0.8484815359115601,0.6665372848510742,0.6393746137619019,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3058166503906,0.9454688429832458,0.9136177897453308,0.6415496468544006,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.7537219524383545,0.4601677358150482,0.4458315074443817,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.6700078248977661,0.3191800415515899,1.486292600631714,289.3060302734375,289.3192443847656,290.6264038085937,286.5868225097656,290.6271667480469,297.13311767578125,289.304443359375,1.0,0.8464062213897705,1.0,1.0,0.0,1.0,-4.218896865844727,4.2188825607299805,1.4325269148685038e-05,3.2631001472473145,0.9995737075805664,0.1500000059604644,0.0,408.7742919921875,386.0,5686.13330078125,-0.0,7254.21533203125,1.0,283.1499938964844,288.6766967773437,289.5860290527344,290.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950974702835083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.8712158203125,0.0,20.474884033203125,1895.4371337890625,0.0,105.261962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985300,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.6712144613265991,0.3188856840133667,0.2972473800182342,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2797241210937,0.8492733836174011,0.6644628643989563,0.637319803237915,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.279541015625,0.9475852847099304,0.9135940670967102,0.6414562463760376,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799987792969,0.7544793486595154,0.4588623642921448,0.4444861710071563,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2803955078125,0.6705299019813538,0.3180142045021057,1.480504035949707,289.2797546386719,289.3541259765625,290.5982971191406,286.5700988769531,290.5990600585937,297.1258850097656,289.2781066894531,1.0,0.8430739641189575,1.0,1.0,0.0,1.0,-4.206125736236572,4.206111431121826,1.42386561492458e-05,3.253217458724976,0.9984112977981568,0.1500000059604644,0.0,404.5187072753906,386.0,5662.03173828125,-0.0,7175.4365234375,1.0,283.1499938964844,288.6547546386719,289.5691833496094,290.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949980497360229,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.5443115234373,0.0,20.474884033203125,1895.4371337890625,0.0,104.8524932861328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985360,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25360107421875,0.671772301197052,0.3175123631954193,0.2958851754665375,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528991699219,0.85027015209198,0.6623492240905762,0.6352118849754333,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2527160644531,0.9499500393867492,0.9135080575942992,0.6413078904151917,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2532043457031,0.7554149627685547,0.4575237929821014,0.4430929124355316,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25360107421875,0.6712124347686768,0.3168196678161621,1.4745062589645386,289.2529602050781,289.3896179199219,290.5696716308594,286.55291748046875,290.5704650878906,297.11871337890625,289.25128173828125,1.0,0.8394970893859863,1.0,1.0,0.0,1.0,-4.192870140075684,4.1928558349609375,1.4149028174870182e-05,3.242957830429077,0.9968161582946776,0.1500000059604644,0.0,399.8086242675781,374.0,5637.54296875,-0.0,7092.02001953125,1.0,283.1499938964844,288.6322631835937,289.5519104003906,289.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948937118053436,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.0303955078125,0.0,20.474884033203125,1895.4371337890625,0.0,104.41169738769533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985420,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.6732091307640076,0.3146920800209045,0.2930657267570495,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19775390625,0.8526816368103027,0.6580051183700562,0.6308562159538269,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.955133318901062,0.9131516814231871,0.640862226486206,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.7576485276222229,0.4547484815120697,0.4401834011077881,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.672895610332489,0.3143474459648132,1.4619899988174438,289.19781494140625,289.4623413085937,290.5110168457031,286.5172119140625,290.5118408203125,297.1044006347656,289.1960754394531,1.0,0.8318273425102234,1.0,1.0,0.0,1.0,-4.165119647979736,4.165105819702148,1.396228799421806e-05,3.221472978591919,0.9923202395439148,0.1500000059604644,0.0,389.5392456054688,362.0,5587.38232421875,-0.0,6916.01318359375,1.0,283.1499938964844,288.5859069824219,289.5161437988281,289.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946799695491791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.5115966796875,0.0,20.474884033203125,1895.4371337890625,0.0,103.47454833984376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985480,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.6732091307640076,0.3146920800209045,0.2930657267570495,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19775390625,0.8526816368103027,0.6580051183700562,0.6308562159538269,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19757080078125,0.955133318901062,0.9131516814231871,0.640862226486206,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.7576485276222229,0.4547484815120697,0.4401834011077881,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.198486328125,0.672895610332489,0.3143474459648132,1.4619899988174438,289.19781494140625,289.4623413085937,290.5110168457031,286.5172119140625,290.5118408203125,297.1044006347656,289.1960754394531,1.0,0.8318273425102234,1.0,1.0,0.0,1.0,-4.165119647979736,4.165105819702148,1.396228799421806e-05,3.221472978591919,0.9923202395439148,0.1500000059604644,0.0,389.5392456054688,362.0,5587.38232421875,-0.0,6916.01318359375,1.0,283.1499938964844,288.5859069824219,289.5161437988281,289.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946799695491791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.5115966796875,0.0,20.474884033203125,1895.4371337890625,0.0,103.47454833984376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985540,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.6746333837509155,0.3122473657131195,0.2906126677989959,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.8550047874450684,0.6542367935180664,0.6270679235458374,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498413085937,0.959745466709137,0.9126641154289246,0.6403456926345825,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1503601074219,0.7597809433937073,0.4523171484470367,0.4376274645328522,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.6745258569717407,0.3121871650218963,1.451015591621399,289.15008544921875,289.5250549316406,290.4604187011719,286.48602294921875,290.4612731933594,297.0924377441406,289.1482849121094,1.0,0.8250067830085754,1.0,1.0,0.0,1.0,-4.140692234039307,4.140678405761719,1.3798925465380307e-05,3.20255708694458,0.9871899485588074,0.1500000059604644,0.0,380.397216796875,362.0,5544.12255859375,-0.0,6762.10205078125,1.0,283.1499938964844,288.5457458496094,289.48492431640625,289.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944971621036529,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.3431396484375,0.0,20.474884033203125,1895.4371337890625,0.0,102.63796997070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985600,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415710449219,0.6749201416969299,0.3117744028568268,0.2901379466056824,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14080810546875,0.855469822883606,0.6535074710845947,0.6263346076011658,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.9606373310089112,0.9125530123710632,0.640234112739563,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1411437988281,0.760206401348114,0.4518443644046783,0.4371305406093597,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415710449219,0.6748519539833069,0.3117676973342895,1.4488846063613892,289.140869140625,289.53717041015625,290.45068359375,286.4799499511719,290.4515380859375,297.0901794433594,289.1390380859375,1.0,0.8236790299415588,1.0,1.0,0.0,1.0,-4.135939598083496,4.135925769805908,1.3767251402896363e-05,3.1988766193389893,0.9860803484916688,0.1500000059604644,0.0,378.6256103515625,350.0,5535.77734375,-0.0,6732.39697265625,1.0,283.1499938964844,288.5379638671875,289.4788818359375,289.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944624125957489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.4136962890625,0.0,20.474884033203125,1895.4371337890625,0.0,102.47553253173828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985660,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08306884765625,0.6768066883087158,0.3087568879127502,0.2871106564998626,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8585217595100403,0.6488525867462158,0.6216549873352051,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820617675781,0.9662654399871826,0.9117050170898438,0.6394274830818176,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.7629880905151367,0.4488078951835632,0.4339428544044494,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08306884765625,0.6769843101501465,0.3090789318084717,1.4352401494979858,289.08233642578125,289.6138000488281,290.3888854980469,286.4413452148437,290.3897399902344,297.0760192871094,289.0804443359375,1.0,0.8151781558990479,1.0,1.0,0.0,1.0,-4.105424404144287,4.105411052703857,1.3564749679062515e-05,3.175243616104126,0.9780130982398988,0.1500000059604644,0.0,367.3786926269531,338.0,5482.947265625,-0.0,6544.04150390625,1.0,283.1499938964844,288.48858642578125,289.4402160644531,289.8603210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942348718643188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.802734375,0.0,20.474884033203125,1895.4371337890625,0.0,101.3847198486328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985720,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08306884765625,0.6768066883087158,0.3087568879127502,0.2871106564998626,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8585217595100403,0.6488525867462158,0.6216549873352051,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820617675781,0.9662654399871826,0.9117050170898438,0.6394274830818176,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.7629880905151367,0.4488078951835632,0.4339428544044494,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08306884765625,0.6769843101501465,0.3090789318084717,1.4352401494979858,289.08233642578125,289.6138000488281,290.3888854980469,286.4413452148437,290.3897399902344,297.0760192871094,289.0804443359375,1.0,0.8151781558990479,1.0,1.0,0.0,1.0,-4.105424404144287,4.105411052703857,1.3564749679062515e-05,3.175243616104126,0.9780130982398988,0.1500000059604644,0.0,367.3786926269531,338.0,5482.947265625,-0.0,6544.04150390625,1.0,283.1499938964844,288.48858642578125,289.4402160644531,289.8603210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942348718643188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1757.802734375,0.0,20.474884033203125,1895.4371337890625,0.0,101.3847198486328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985780,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6788188815116882,0.3056411445140838,0.2839909195899963,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223693847656,0.8617814779281616,0.6440421938896179,0.6168251037597656,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02215576171875,0.9719029068946838,0.910607933998108,0.6384467482566833,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.7659428715705872,0.4456398785114288,0.4306270480155945,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6792434453964233,0.3062831163406372,1.42109477519989,289.0224304199219,289.69195556640625,290.32586669921875,286.4015808105469,290.3267517089844,297.0619506835937,289.0204772949219,1.0,0.806395947933197,1.0,1.0,0.0,1.0,-4.0736517906188965,4.073638439178467,1.3355489500099791e-05,3.150634527206421,0.9680797457695008,0.1500000059604644,0.0,355.96893310546875,326.0,5429.06982421875,-0.0,6352.69921875,1.0,283.1499938964844,288.43798828125,289.4004211425781,289.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939994633197784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.7669677734375,0.0,20.474884033203125,1895.4371337890625,0.0,100.21039581298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985840,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6788188815116882,0.3056411445140838,0.2839909195899963,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223693847656,0.8617814779281616,0.6440421938896179,0.6168251037597656,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02215576171875,0.9719029068946838,0.910607933998108,0.6384467482566833,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.7659428715705872,0.4456398785114288,0.4306270480155945,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.023193359375,0.6792434453964233,0.3062831163406372,1.42109477519989,289.0224304199219,289.69195556640625,290.32586669921875,286.4015808105469,290.3267517089844,297.0619506835937,289.0204772949219,1.0,0.806395947933197,1.0,1.0,0.0,1.0,-4.0736517906188965,4.073638439178467,1.3355489500099791e-05,3.150634527206421,0.9680797457695008,0.1500000059604644,0.0,355.96893310546875,326.0,5429.06982421875,-0.0,6352.69921875,1.0,283.1499938964844,288.43798828125,289.4004211425781,289.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939994633197784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.7669677734375,0.0,20.474884033203125,1895.4371337890625,0.0,100.21039581298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985900,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927978515625,0.6798667311668396,0.3040474355220794,0.2823980450630188,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919738769531,0.8634836673736572,0.6415796875953674,0.6143554449081421,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917297363281,0.9747055172920228,0.90996652841568,0.6378920674324036,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.7674800157546997,0.4440072476863861,0.4289226531982422,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927978515625,0.6804152131080627,0.3048460781574249,1.4138425588607788,288.9920349121094,289.7314758300781,290.2939453125,286.38134765625,290.2948608398437,297.054931640625,288.99005126953125,1.0,0.8019113540649414,1.0,1.0,0.0,1.0,-4.057314395904541,4.057301044464111,1.3248521099740174e-05,3.137979984283448,0.9624036550521852,0.1500000059604644,0.0,350.2291259765625,326.0,5401.787109375,-0.0,6256.23681640625,1.0,283.1499938964844,288.4122619628906,289.3801574707031,289.7946472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938791811466217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.1129150390625,0.0,20.474884033203125,1895.4371337890625,0.0,99.59371185302734,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11985960,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.6809393763542175,0.302428662776947,0.280782550573349,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613037109375,0.8652313947677612,0.6390767097473145,0.6118476986885071,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.9774877429008484,0.9092586040496826,0.6372918486595154,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9616394042969,0.769054114818573,0.4423402845859527,0.4271857738494873,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.681611955165863,0.3033816218376159,1.4064668416976929,288.9613342285156,289.77130126953125,290.2618408203125,286.3608703613281,290.26275634765625,297.0479431152344,288.9593505859375,1.0,0.7973639965057373,1.0,1.0,0.0,1.0,-4.040656566619873,4.040643215179443,1.313989832851803e-05,3.125077962875366,0.9562138915061952,0.1500000059604644,0.0,344.4748229980469,314.0,5374.3212890625,-0.0,6159.29052734375,1.0,283.1499938964844,288.38629150390625,289.35968017578125,289.772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937566637992859,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.377197265625,0.0,20.474884033203125,1895.4371337890625,0.0,98.95448303222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986020,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.6831664443016052,0.2991250157356262,0.2774918377399444,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8992614746094,0.8688713312149048,0.6339623332023621,0.6067301034927368,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.9829819798469543,0.907662570476532,0.635967493057251,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8996276855469,0.7723208665847778,0.4389144778251648,0.4236253201961517,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.6840880513191223,0.3003800809383392,1.391388177871704,288.8993225097656,289.8515930175781,290.19708251953125,286.3194274902344,290.1980285644531,297.0341186523437,288.8973083496094,1.0,0.7881036400794983,1.0,1.0,0.0,1.0,-4.006501197814941,4.00648832321167,1.2918567335873377e-05,3.098620653152466,0.9424139857292176,0.1500000059604644,0.0,332.9431457519531,302.0,5318.89501953125,-0.0,5964.59765625,1.0,283.1499938964844,288.33380126953125,289.3182067871094,289.726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935108542442322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.72119140625,0.0,20.474884033203125,1895.4371337890625,0.0,97.64086151123048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986080,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.6831664443016052,0.2991250157356262,0.2774918377399444,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8992614746094,0.8688713312149048,0.6339623332023621,0.6067301034927368,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.9829819798469543,0.907662570476532,0.635967493057251,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8996276855469,0.7723208665847778,0.4389144778251648,0.4236253201961517,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.900146484375,0.6840880513191223,0.3003800809383392,1.391388177871704,288.8993225097656,289.8515930175781,290.19708251953125,286.3194274902344,290.1980285644531,297.0341186523437,288.8973083496094,1.0,0.7881036400794983,1.0,1.0,0.0,1.0,-4.006501197814941,4.00648832321167,1.2918567335873377e-05,3.098620653152466,0.9424139857292176,0.1500000059604644,0.0,332.9431457519531,302.0,5318.89501953125,-0.0,5964.59765625,1.0,283.1499938964844,288.33380126953125,289.3182067871094,289.726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935108542442322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.72119140625,0.0,20.474884033203125,1895.4371337890625,0.0,97.64086151123048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986140,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549194335937,0.6848485469818115,0.2966873049736023,0.2750686109066009,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540344238281,0.8716279864311218,0.6301822066307068,0.6029527187347412,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537902832031,0.9868826270103456,0.9063622951507568,0.6349098682403564,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8543701171875,0.7747853398323059,0.4363669455051422,0.4209847450256347,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549194335937,0.6859506964683533,0.2981550693511963,1.3802409172058103,288.8540954589844,289.9100036621094,290.1499938964844,286.2891845703125,290.15093994140625,297.0242004394531,288.8520202636719,1.0,0.7812836766242981,1.0,1.0,0.0,1.0,-3.981167078018189,3.981154441833496,1.275561226066202e-05,3.0789954662323,0.9312674403190612,0.1500000059604644,0.0,324.6035461425781,302.0,5278.548828125,-0.0,5823.576171875,1.0,283.1499938964844,288.2954406738281,289.2879333496094,289.693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933312058448791,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.4029541015625,0.0,20.474884033203125,1895.4371337890625,0.0,96.65660095214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986200,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.6855142712593079,0.2957368493080139,0.2741248905658722,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365173339844,0.8727202415466309,0.6287065744400024,0.6014792919158936,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.9883680939674376,0.9058265089988708,0.6344785690307617,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368835449219,0.7757595181465149,0.4353689849376678,0.4199519455432892,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.6866860389709473,0.2972851991653442,1.375889539718628,288.8365783691406,289.9325561523437,290.1318054199219,286.2774658203125,290.1327514648437,297.0204162597656,288.8345031738281,1.0,0.778627336025238,1.0,1.0,0.0,1.0,-3.971259593963623,3.97124695777893,1.2692166819761042e-05,3.0713207721710205,0.926692545413971,0.1500000059604644,0.0,321.38922119140625,290.0,5262.95947265625,-0.0,5769.1845703125,1.0,283.1499938964844,288.2806091308594,289.2762145996094,289.68072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932609617710113,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1679.866943359375,0.0,20.474884033203125,1895.4371337890625,0.0,96.2666244506836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986260,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.6879991292953491,0.2922693789005279,0.2706864774227142,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8767994046211243,0.6233143210411072,0.5961001515388489,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77294921875,0.9936293959617616,0.9037522673606871,0.6328265070915222,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.7793880701065063,0.4317081570625305,0.4161699712276459,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.6894218325614929,0.2941022515296936,1.3599951267242432,288.77325439453125,290.0138244628906,290.0662536621094,286.23516845703125,290.0672302246094,297.0069580078125,288.7711486816406,1.0,0.7689395546913147,1.0,1.0,0.0,1.0,-3.934972047805786,3.934959650039673,1.2461131518648472e-05,3.043209314346313,0.9090328812599182,0.1500000059604644,0.0,309.82391357421875,278.0,5206.71240234375,-0.0,5573.4755859375,1.0,283.1499938964844,288.2269287109375,289.23388671875,289.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930063605308532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.88427734375,0.0,20.474884033203125,1895.4371337890625,0.0,94.83089447021484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986320,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.6879991292953491,0.2922693789005279,0.2706864774227142,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8767994046211243,0.6233143210411072,0.5961001515388489,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77294921875,0.9936293959617616,0.9037522673606871,0.6328265070915222,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.7793880701065063,0.4317081570625305,0.4161699712276459,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.6894218325614929,0.2941022515296936,1.3599951267242432,288.77325439453125,290.0138244628906,290.0662536621094,286.23516845703125,290.0672302246094,297.0069580078125,288.7711486816406,1.0,0.7689395546913147,1.0,1.0,0.0,1.0,-3.934972047805786,3.934959650039673,1.2461131518648472e-05,3.043209314346313,0.9090328812599182,0.1500000059604644,0.0,309.82391357421875,278.0,5206.71240234375,-0.0,5573.4755859375,1.0,283.1499938964844,288.2269287109375,289.23388671875,289.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930063605308532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.88427734375,0.0,20.474884033203125,1895.4371337890625,0.0,94.83089447021484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
