time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986380,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.6906216740608215,0.2887282073497772,0.2671839892864227,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.8811107873916626,0.6177930235862732,0.5906018614768982,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.9986841082572936,0.9014313220977784,0.6308892965316772,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098999023437,0.7832059860229492,0.4279331862926483,0.4122847318649292,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.6922969222068787,0.2908385992050171,1.3437466621398926,288.7095947265625,290.0951843261719,290.0006408691406,286.1927490234375,290.0016174316406,296.99365234375,288.7074584960937,1.0,0.7590373754501343,1.0,1.0,0.0,1.0,-3.897534132003784,3.897521734237671,1.222502214659471e-05,3.014215469360352,0.8894861936569214,0.1500000059604644,0.0,298.282470703125,266.0,5150.28857421875,-0.0,5377.62890625,1.0,283.1499938964844,288.17291259765625,289.1914367675781,289.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292747437953949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.8441162109375,0.0,20.474884033203125,1895.4371337890625,0.0,93.3386001586914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986440,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.6906216740608215,0.2887282073497772,0.2671839892864227,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.8811107873916626,0.6177930235862732,0.5906018614768982,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.9986841082572936,0.9014313220977784,0.6308892965316772,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098999023437,0.7832059860229492,0.4279331862926483,0.4122847318649292,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7104797363281,0.6922969222068787,0.2908385992050171,1.3437466621398926,288.7095947265625,290.0951843261719,290.0006408691406,286.1927490234375,290.0016174316406,296.99365234375,288.7074584960937,1.0,0.7590373754501343,1.0,1.0,0.0,1.0,-3.897534132003784,3.897521734237671,1.222502214659471e-05,3.014215469360352,0.8894861936569214,0.1500000059604644,0.0,298.282470703125,266.0,5150.28857421875,-0.0,5377.62890625,1.0,283.1499938964844,288.17291259765625,289.1914367675781,289.5875549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292747437953949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.8441162109375,0.0,20.474884033203125,1895.4371337890625,0.0,93.3386001586914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986500,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67828369140625,0.6916435956954956,0.2869187891483307,0.2654253244400024,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8829278945922852,0.6149728894233704,0.5878257751464844,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.9990000128746032,0.9002893567085266,0.62735515832901,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.7848069071769714,0.4259867668151855,0.4103171527385711,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6782531738281,0.6934459209442139,0.2891671657562256,1.335578680038452,288.6773681640625,290.13580322265625,289.9678955078125,286.1715393066406,289.9688720703125,296.98736572265625,288.6751403808594,1.0,0.7538347244262695,1.0,1.0,0.0,1.0,-3.875692844390869,3.875680923461914,1.2088698895240668e-05,2.9974255561828613,0.878983736038208,0.1500000059604644,0.0,292.95660400390625,266.0,5121.3994140625,-0.0,5274.140625,1.0,283.1499938964844,288.1457824707031,289.17022705078125,289.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926160097122192,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.8017578125,0.0,20.474884033203125,1895.4371337890625,0.0,92.57003784179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986560,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64520263671875,0.692436158657074,0.2850776314735412,0.2636537551879883,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441955566406,0.8844770789146423,0.6121076941490173,0.585023820400238,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439208984375,0.9990000128746032,0.8994299173355103,0.621458113193512,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64459228515625,0.7861617803573608,0.4239934682846069,0.4083222150802612,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6451721191406,0.6943674683570862,0.2874653339385986,1.3273491859436035,288.644287109375,290.1763000488281,289.93524169921875,286.150390625,289.93621826171875,296.9823303222656,288.6419677734375,1.0,0.7483494877815247,1.0,1.0,0.0,1.0,-3.8507981300354,3.850786209106445,1.193398202303797e-05,2.9781997203826904,0.8679605722427368,0.1500000059604644,0.0,287.8836669921875,254.0,5091.724609375,-0.0,5164.11572265625,1.0,283.1499938964844,288.1183776855469,289.1490783691406,289.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924831211566925,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,91.78616333007812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986620,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780029296875,0.6942574381828308,0.2813393473625183,0.2600405514240265,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57696533203125,0.8879235982894897,0.6062861084938049,0.5793127417564392,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766906738281,0.9990000128746032,0.8984274864196777,0.6084358096122742,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5773620605469,0.7891528606414795,0.4199095666408539,0.4042195677757263,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5779724121094,0.6964565515518188,0.2840099036693573,1.3105586767196655,288.5770568847656,290.25689697265625,289.8702392578125,286.1083679199219,289.8712158203125,296.9756164550781,288.5746765136719,1.0,0.7368872165679932,1.0,1.0,0.0,1.0,-3.798739671707153,3.798727989196777,1.161332238552859e-05,2.9378795623779297,0.844456672668457,0.1500000059604644,0.0,277.3704833984375,242.0,5032.650390625,-0.0,4938.80615234375,1.0,283.1499938964844,288.062744140625,289.10699462890625,289.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922095954418182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,90.15411376953124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986680,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780029296875,0.6942574381828308,0.2813393473625183,0.2600405514240265,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57696533203125,0.8879235982894897,0.6062861084938049,0.5793127417564392,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766906738281,0.9990000128746032,0.8984274864196777,0.6084358096122742,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5773620605469,0.7891528606414795,0.4199095666408539,0.4042195677757263,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5779724121094,0.6964565515518188,0.2840099036693573,1.3105586767196655,288.5770568847656,290.25689697265625,289.8702392578125,286.1083679199219,289.8712158203125,296.9756164550781,288.5746765136719,1.0,0.7368872165679932,1.0,1.0,0.0,1.0,-3.798739671707153,3.798727989196777,1.161332238552859e-05,2.9378795623779297,0.844456672668457,0.1500000059604644,0.0,277.3704833984375,242.0,5032.650390625,-0.0,4938.80615234375,1.0,283.1499938964844,288.062744140625,289.10699462890625,289.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922095954418182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,90.15411376953124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986740,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158996582031,0.6962577104568481,0.2778493762016296,0.2566552460193634,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51483154296875,0.8915557265281677,0.6008415222167969,0.5739578008651733,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145874023437,0.9990000128746032,0.898048996925354,0.5956769585609436,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.7922844290733337,0.4160558879375458,0.4003372490406036,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.515869140625,0.6987142562866211,0.2807838022708893,1.2948240041732788,288.5149230957031,290.3303527832031,289.8110046386719,286.07012939453125,289.8119812011719,296.9720764160156,288.51251220703125,1.0,0.7259050607681274,1.0,1.0,0.0,1.0,-3.749262571334839,3.749251127243042,1.1312584319966844e-05,2.8995494842529297,0.8211663365364075,0.1500000059604644,0.0,267.3431091308594,242.0,4978.77490234375,-0.0,4729.48779296875,1.0,283.1499938964844,288.0110778808594,289.0687255859375,289.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919487059116363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.33056640625,0.0,20.474884033203125,1895.4371337890625,0.0,88.57696533203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986800,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.6964450478553772,0.2775439321994781,0.256358653306961,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.8918907642364502,0.6003645062446594,0.5734882950782776,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.9990000128746032,0.8980339169502258,0.5945384502410889,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098571777344,0.7925724983215332,0.4157168269157409,0.3999954462051391,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104675292969,0.6989244818687439,0.2805014550685882,1.293445348739624,288.509521484375,290.3367004394531,289.8058776855469,286.0668334960937,289.806884765625,296.9718322753906,288.5071105957031,1.0,0.7249338626861572,1.0,1.0,0.0,1.0,-3.744900941848755,3.744889497756958,1.1286260814813431e-05,2.896170139312744,0.8190662860870361,0.1500000059604644,0.0,266.4603576660156,230.0,4974.10791015625,-0.0,4711.27880859375,1.0,283.1499938964844,288.006591796875,289.0653991699219,289.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291925847530365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,88.43801879882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986860,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.6989737749099731,0.2736993730068207,0.2526220381259918,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.8963466286659241,0.5943518280982971,0.567566454410553,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4417419433594,0.9990000128746032,0.8980801105499268,0.5799228549003601,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4424133300781,0.7963921427726746,0.4114239513874054,0.3956652879714966,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.7017450928688049,0.2769472301006317,1.2760748863220217,288.44207763671875,290.4153747558594,289.742431640625,286.0260009765625,289.743408203125,296.9701538085937,288.43963623046875,1.0,0.712578296661377,1.0,1.0,0.0,1.0,-3.6895813941955566,3.689570426940918,1.0955054676742291e-05,2.8533082008361816,0.7917327284812927,0.1500000059604644,0.0,255.2971954345703,218.0,4916.02197265625,-0.0,4483.83740234375,1.0,283.1499938964844,287.9504699707031,289.0245666503906,289.4027404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916365563869476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,86.66942596435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986920,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.6989737749099731,0.2736993730068207,0.2526220381259918,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.8963466286659241,0.5943518280982971,0.567566454410553,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4417419433594,0.9990000128746032,0.8980801105499268,0.5799228549003601,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4424133300781,0.7963921427726746,0.4114239513874054,0.3956652879714966,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.7017450928688049,0.2769472301006317,1.2760748863220217,288.44207763671875,290.4153747558594,289.742431640625,286.0260009765625,289.743408203125,296.9701538085937,288.43963623046875,1.0,0.712578296661377,1.0,1.0,0.0,1.0,-3.6895813941955566,3.689570426940918,1.0955054676742291e-05,2.8533082008361816,0.7917327284812927,0.1500000059604644,0.0,255.2971954345703,218.0,4916.02197265625,-0.0,4483.83740234375,1.0,283.1499938964844,287.9504699707031,289.0245666503906,289.4027404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916365563869476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.267578125,0.0,20.474884033203125,1895.4371337890625,0.0,86.66942596435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11986980,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7018333077430725,0.2698124051094055,0.2488407045602798,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.9012784957885742,0.5882564187049866,0.5615590214729309,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.9990000128746032,0.8985000252723694,0.5646958947181702,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.8006001114845276,0.407038927078247,0.3912409842014313,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.7049077153205872,0.2733540832996368,1.258496642112732,288.375,290.49267578125,289.6801147460937,285.9861145019531,289.6810607910156,296.9700927734375,288.3725280761719,1.0,0.6998856663703918,1.0,1.0,0.0,1.0,-3.633011102676392,3.633000373840332,1.0621448382153176e-05,2.8094727993011475,0.7624518275260925,0.1500000059604644,0.0,243.98570251464844,221.0,4858.52392578125,-0.0,4258.16259765625,1.0,283.1499938964844,287.8946838378906,288.9846496582031,289.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291343629360199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.058349609375,0.0,20.474884033203125,1895.4371337890625,0.0,84.8636703491211,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987040,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7018333077430725,0.2698124051094055,0.2488407045602798,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.9012784957885742,0.5882564187049866,0.5615590214729309,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.9990000128746032,0.8985000252723694,0.5646958947181702,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.8006001114845276,0.407038927078247,0.3912409842014313,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.7049077153205872,0.2733540832996368,1.258496642112732,288.375,290.49267578125,289.6801147460937,285.9861145019531,289.6810607910156,296.9700927734375,288.3725280761719,1.0,0.6998856663703918,1.0,1.0,0.0,1.0,-3.633011102676392,3.633000373840332,1.0621448382153176e-05,2.8094727993011475,0.7624518275260925,0.1500000059604644,0.0,243.98570251464844,221.0,4858.52392578125,-0.0,4258.16259765625,1.0,283.1499938964844,287.8946838378906,288.9846496582031,289.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291343629360199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.058349609375,0.0,20.474884033203125,1895.4371337890625,0.0,84.8636703491211,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987100,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431396484375,0.7018957734107971,0.2678687572479248,0.2470139116048813,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.9020076394081116,0.5851962566375732,0.5586093664169312,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.9990000128746032,0.8986745476722717,0.5604092478752136,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8011714816093445,0.4048304557800293,0.3890801072120666,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7051244378089905,0.2715595662593841,1.2500338554382324,288.3421936035156,290.5307006835937,289.6494445800781,285.9665832519531,289.650390625,296.9701538085937,288.3398742675781,1.0,0.6954306364059448,1.0,1.0,0.0,1.0,-3.609307050704956,3.609296798706055,1.0482600373507012e-05,2.790893316268921,0.7471497058868408,0.1500000059604644,0.0,240.46209716796875,221.0,4831.4326171875,-0.0,4172.97998046875,1.0,283.1499938964844,287.8670349121094,288.965087890625,289.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291194200515747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1528.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,83.93798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987160,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.7011155486106873,0.2659164071083069,0.2452269047498703,296.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9016621112823486,0.5821206569671631,0.5556941628456116,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.8984965682029724,0.5581066608428955,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8007962107658386,0.4026052355766296,0.3869521021842956,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.704501211643219,0.2697573602199554,1.241777777671814,288.3109436035156,290.5682678222656,289.619140625,285.9473571777344,289.6200866699219,296.96875,288.3086853027344,1.0,0.6917383074760437,1.0,1.0,0.0,1.0,-3.5883824825286865,3.588371992111206,1.0361127351643518e-05,2.7746129035949707,0.7313984632492065,0.1500000059604644,0.0,238.19044494628903,224.0,4805.5283203125,-0.0,4103.73779296875,1.0,283.1499938964844,287.8399353027344,288.94586181640625,289.31475830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910455465316772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1518.3204345703125,0.0,20.474884033203125,1895.4371337890625,0.0,83.01488494873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987220,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.6979146003723145,0.2619716823101043,0.2416960299015045,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25103759765625,0.8989046812057495,0.5759022831916809,0.549885630607605,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.9990000128746032,0.8970921039581299,0.5572170615196228,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514038085937,0.7982232570648193,0.3981054723262787,0.382726788520813,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.251953125,0.7016133666038513,0.2661048769950866,1.2254620790481567,288.2510986328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5606994628906,296.96112060546875,288.2489624023437,1.0,0.6860387325286865,1.0,1.0,0.0,1.0,-3.551355600357056,3.5513455867767334,1.0147987268283032e-05,2.745830774307251,0.698593020439148,0.1500000059604644,0.0,235.9351959228516,227.0,4755.14404296875,-0.0,3993.65234375,1.0,283.1499938964844,287.78790283203125,288.9084777832031,289.2728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907528877258301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.5966796875,0.0,20.474884033203125,1895.4371337890625,0.0,81.19281768798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987280,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.6979146003723145,0.2619716823101043,0.2416960299015045,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25103759765625,0.8989046812057495,0.5759022831916809,0.549885630607605,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.9990000128746032,0.8970921039581299,0.5572170615196228,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514038085937,0.7982232570648193,0.3981054723262787,0.382726788520813,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.251953125,0.7016133666038513,0.2661048769950866,1.2254620790481567,288.2510986328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5606994628906,296.96112060546875,288.2489624023437,1.0,0.6860387325286865,1.0,1.0,0.0,1.0,-3.551355600357056,3.5513455867767334,1.0147987268283032e-05,2.745830774307251,0.698593020439148,0.1500000059604644,0.0,235.9351959228516,227.0,4755.14404296875,-0.0,3993.65234375,1.0,283.1499938964844,287.78790283203125,288.9084777832031,289.2728881835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907528877258301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.5966796875,0.0,20.474884033203125,1895.4371337890625,0.0,81.19281768798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987340,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.693168580532074,0.2579704821109772,0.2381843626499176,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942138671875,0.894218385219574,0.5695809721946716,0.5440554022789001,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1940002441406,0.9990000128746032,0.8944141864776611,0.5597598552703857,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.7939603924751282,0.3935504257678985,0.3785214424133301,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.6971638798713684,0.2623750269412994,1.2091615200042725,288.1943054199219,290.7132873535156,289.502197265625,285.87408447265625,289.50311279296875,296.9486694335937,288.1922607421875,1.0,0.6818739771842957,1.0,1.0,0.0,1.0,-3.5185089111328125,3.5184988975524902,9.960850547940936e-06,2.720329999923706,0.6640759110450745,0.1500000059604644,0.0,235.77639770507807,230.0,4706.62646484375,-0.0,3908.708740234375,1.0,283.1499938964844,287.73846435546875,288.8726501464844,289.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290467768907547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.825439453125,0.0,20.474884033203125,1895.4371337890625,0.0,79.41410827636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987400,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1951599121094,0.693168580532074,0.2579704821109772,0.2381843626499176,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942138671875,0.894218385219574,0.5695809721946716,0.5440554022789001,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1940002441406,0.9990000128746032,0.8944141864776611,0.5597598552703857,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.194580078125,0.7939603924751282,0.3935504257678985,0.3785214424133301,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.6971638798713684,0.2623750269412994,1.2091615200042725,288.1943054199219,290.7132873535156,289.502197265625,285.87408447265625,289.50311279296875,296.9486694335937,288.1922607421875,1.0,0.6818739771842957,1.0,1.0,0.0,1.0,-3.5185089111328125,3.5184988975524902,9.960850547940936e-06,2.720329999923706,0.6640759110450745,0.1500000059604644,0.0,235.77639770507807,230.0,4706.62646484375,-0.0,3908.708740234375,1.0,283.1499938964844,287.73846435546875,288.8726501464844,289.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290467768907547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1481.825439453125,0.0,20.474884033203125,1895.4371337890625,0.0,79.41410827636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987460,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.6875008344650269,0.2539184391498565,0.234667494893074,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.8883959650993347,0.5631579160690308,0.5381723046302795,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.9990000128746032,0.8906737565994263,0.5643502473831177,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.7886961102485657,0.3889269232749939,0.3742986023426056,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.6917641162872314,0.2585693001747131,1.192725419998169,288.1399841308594,290.7821044921875,289.4466857910156,285.8399963378906,289.4476013183594,296.9332580566406,288.13800048828125,1.0,0.6786068081855774,1.0,1.0,0.0,1.0,-3.4878690242767334,3.4878592491149902,9.787916496861726e-06,2.6965644359588623,0.6279240846633911,0.1500000059604644,0.0,236.87368774414065,218.0,4659.93359375,-0.0,3838.098876953125,1.0,283.1499938964844,287.6911926269531,288.8385925292969,289.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901857793331146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.872314453125,0.0,20.474884033203125,1895.4371337890625,0.0,77.6542739868164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987520,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.6875008344650269,0.2539184391498565,0.234667494893074,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.8883959650993347,0.5631579160690308,0.5381723046302795,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.9990000128746032,0.8906737565994263,0.5643502473831177,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.7886961102485657,0.3889269232749939,0.3742986023426056,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14080810546875,0.6917641162872314,0.2585693001747131,1.192725419998169,288.1399841308594,290.7821044921875,289.4466857910156,285.8399963378906,289.4476013183594,296.9332580566406,288.13800048828125,1.0,0.6786068081855774,1.0,1.0,0.0,1.0,-3.4878690242767334,3.4878592491149902,9.787916496861726e-06,2.6965644359588623,0.6279240846633911,0.1500000059604644,0.0,236.87368774414065,218.0,4659.93359375,-0.0,3838.098876953125,1.0,283.1499938964844,287.6911926269531,288.8385925292969,289.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901857793331146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.872314453125,0.0,20.474884033203125,1895.4371337890625,0.0,77.6542739868164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987580,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862731933594,0.6849864721298218,0.2498062849044799,0.2309384793043136,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.8866441249847412,0.5566218495368958,0.5320191979408264,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0850524902344,0.9990000128746032,0.8868619203567505,0.5611229538917542,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0856628417969,0.7869982123374939,0.384208619594574,0.3698257207870483,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08624267578125,0.6895158886909485,0.2546781897544861,1.1751196384429932,288.0853576660156,290.8480834960937,289.3934936523437,285.8078918457031,289.39434814453125,296.9187316894531,288.0832214355469,1.0,0.6710179448127747,1.0,1.0,0.0,1.0,-3.44556736946106,3.4455578327178955,9.552411938784644e-06,2.664036989212036,0.590268075466156,0.1500000059604644,0.0,233.1516265869141,206.0,4611.376953125,-0.0,3711.452392578125,1.0,283.1499938964844,287.645263671875,288.8064270019531,289.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898965775966644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.4598388671875,0.0,20.474884033203125,1895.4371337890625,0.0,75.85099792480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987640,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862731933594,0.6849864721298218,0.2498062849044799,0.2309384793043136,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.8866441249847412,0.5566218495368958,0.5320191979408264,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0850524902344,0.9990000128746032,0.8868619203567505,0.5611229538917542,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0856628417969,0.7869982123374939,0.384208619594574,0.3698257207870483,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08624267578125,0.6895158886909485,0.2546781897544861,1.1751196384429932,288.0853576660156,290.8480834960937,289.3934936523437,285.8078918457031,289.39434814453125,296.9187316894531,288.0832214355469,1.0,0.6710179448127747,1.0,1.0,0.0,1.0,-3.44556736946106,3.4455578327178955,9.552411938784644e-06,2.664036989212036,0.590268075466156,0.1500000059604644,0.0,233.1516265869141,206.0,4611.376953125,-0.0,3711.452392578125,1.0,283.1499938964844,287.645263671875,288.8064270019531,289.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898965775966644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.4598388671875,0.0,20.474884033203125,1895.4371337890625,0.0,75.85099792480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987700,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.058349609375,0.6846141219139099,0.2477452307939529,0.2290176302194595,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0573425292969,0.8869099020957947,0.5533280372619629,0.5288630723953247,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.9990000128746032,0.8853481411933899,0.5573058724403381,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.787146806716919,0.3818244934082031,0.3675124645233154,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0583190917969,0.6892773509025574,0.2527195513248443,1.165993332862854,288.05743408203125,290.8799133300781,289.3678283691406,285.7926330566406,289.3686828613281,296.91363525390625,288.05523681640625,1.0,0.6662262678146362,1.0,1.0,0.0,1.0,-3.4211130142211914,3.421103477478028,9.41730831982568e-06,2.645132780075073,0.5708149671554565,0.1500000059604644,0.0,229.9410858154297,206.0,4587.068359375,-0.0,3633.29150390625,1.0,283.1499938964844,287.6222839355469,288.79119873046875,289.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897537648677826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.298095703125,0.0,20.474884033203125,1895.4371337890625,0.0,74.96171569824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987760,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03033447265625,0.6846454739570618,0.2456859499216079,0.2270784378051757,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293273925781,0.8876966834068298,0.5500259399414062,0.5256770849227905,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290832519531,0.9990000128746032,0.8840956687927246,0.5525159239768982,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0296936035156,0.7877490520477295,0.379429280757904,0.3651676177978515,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303039550781,0.689444899559021,0.2507601976394653,1.156760334968567,288.0294189453125,290.9109191894531,289.3428039550781,285.7779541015625,289.3436584472656,296.9097595214844,288.0271911621094,1.0,0.6609675884246826,1.0,1.0,0.0,1.0,-3.3952698707580566,3.395260572433472,9.275540833186824e-06,2.62514066696167,0.5509686470031738,0.1500000059604644,0.0,226.1617126464844,209.0,4563.0498046875,-0.0,3549.511962890625,1.0,283.1499938964844,287.5992736816406,288.7765197753906,289.12408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896075844764709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1432.1644287109375,0.0,20.474884033203125,1895.4371337890625,0.0,74.05261993408203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987820,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97711181640625,0.6817625761032104,0.241598755121231,0.223363921046257,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761657714844,0.8854911923408508,0.5434345602989197,0.5194552540779114,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.9990000128746032,0.8814499974250793,0.5499594211578369,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.7856224775314331,0.3746435344219208,0.3606214225292206,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770812988281,0.6868095993995667,0.2468729615211486,1.139101505279541,287.97625732421875,290.9703063964844,289.294921875,285.7504577636719,289.29571533203125,296.9027099609375,287.9742736816406,1.0,0.6543377041816711,1.0,1.0,0.0,1.0,-3.3535122871398926,3.3535032272338867,9.04805347090587e-06,2.592572927474976,0.5102836489677429,0.1500000059604644,0.0,222.88836669921875,212.0,4519.99951171875,-0.0,3432.76953125,1.0,283.1499938964844,287.5541076660156,288.7489318847656,289.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892985045909881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.3087158203125,0.0,20.474884033203125,1895.4371337890625,0.0,72.13566589355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987880,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97711181640625,0.6817625761032104,0.241598755121231,0.223363921046257,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9761657714844,0.8854911923408508,0.5434345602989197,0.5194552540779114,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.9990000128746032,0.8814499974250793,0.5499594211578369,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765014648437,0.7856224775314331,0.3746435344219208,0.3606214225292206,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770812988281,0.6868095993995667,0.2468729615211486,1.139101505279541,287.97625732421875,290.9703063964844,289.294921875,285.7504577636719,289.29571533203125,296.9027099609375,287.9742736816406,1.0,0.6543377041816711,1.0,1.0,0.0,1.0,-3.3535122871398926,3.3535032272338867,9.04805347090587e-06,2.592572927474976,0.5102836489677429,0.1500000059604644,0.0,222.88836669921875,212.0,4519.99951171875,-0.0,3432.76953125,1.0,283.1499938964844,287.5541076660156,288.7489318847656,289.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892985045909881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.3087158203125,0.0,20.474884033203125,1895.4371337890625,0.0,72.13566589355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11987940,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.6771289706230164,0.2375098466873169,0.219740480184555,296.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277648925781,0.8810371160507202,0.5368097424507141,0.513300359249115,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92755126953125,0.9990000128746032,0.8777109384536743,0.5515313744544983,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7815061807632446,0.3698221147060394,0.3561378717422485,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286193847656,0.6824013590812683,0.2429798543453216,1.1218881607055664,287.9278259277344,291.0260009765625,289.25,285.7255554199219,289.2507629394531,296.8929443359375,287.9259948730469,1.0,0.6495289206504822,1.0,1.0,0.0,1.0,-3.3175477981567383,3.3175387382507324,8.85471763467649e-06,2.564650535583496,0.4682165682315826,0.1500000059604644,0.0,222.134506225586,215.0,4480.4482421875,-0.0,3345.89990234375,1.0,283.1499938964844,287.5120849609375,288.7240600585937,289.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889992296695709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.6478271484375,0.0,20.474884033203125,1895.4371337890625,0.0,70.28707885742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988000,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.6771289706230164,0.2375098466873169,0.219740480184555,296.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277648925781,0.8810371160507202,0.5368097424507141,0.513300359249115,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92755126953125,0.9990000128746032,0.8777109384536743,0.5515313744544983,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7815061807632446,0.3698221147060394,0.3561378717422485,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286193847656,0.6824013590812683,0.2429798543453216,1.1218881607055664,287.9278259277344,291.0260009765625,289.25,285.7255554199219,289.2507629394531,296.8929443359375,287.9259948730469,1.0,0.6495289206504822,1.0,1.0,0.0,1.0,-3.3175477981567383,3.3175387382507324,8.85471763467649e-06,2.564650535583496,0.4682165682315826,0.1500000059604644,0.0,222.134506225586,215.0,4480.4482421875,-0.0,3345.89990234375,1.0,283.1499938964844,287.5120849609375,288.7240600585937,289.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889992296695709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.6478271484375,0.0,20.474884033203125,1895.4371337890625,0.0,70.28707885742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988060,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.6715444922447205,0.2334121912717819,0.2161556482315063,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825988769531,0.8753494024276733,0.5301310420036316,0.5071460008621216,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88238525390625,0.9990000128746032,0.8728564381599426,0.5554123520851135,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829040527344,0.7762923836708069,0.3649533689022064,0.3516601622104645,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834228515625,0.677008867263794,0.2390656769275665,1.1048195362091064,287.8826599121094,291.07879638671875,289.2074279785156,285.70220947265625,289.2081604003906,296.8813781738281,287.8808898925781,1.0,0.6458229422569275,1.0,1.0,0.0,1.0,-3.284586429595948,3.2845778465271,8.679421625856776e-06,2.539083480834961,0.4248796105384826,0.1500000059604644,0.0,222.788330078125,203.0,4442.91455078125,-0.0,3275.216064453125,1.0,283.1499938964844,287.4730834960937,288.7052307128906,289.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882388532161712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.2532958984375,0.0,20.474884033203125,1895.4371337890625,0.0,65.63414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988120,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.6715444922447205,0.2334121912717819,0.2161556482315063,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825988769531,0.8753494024276733,0.5301310420036316,0.5071460008621216,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88238525390625,0.9990000128746032,0.8728564381599426,0.5554123520851135,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829040527344,0.7762923836708069,0.3649533689022064,0.3516601622104645,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834228515625,0.677008867263794,0.2390656769275665,1.1048195362091064,287.8826599121094,291.07879638671875,289.2074279785156,285.70220947265625,289.2081604003906,296.8813781738281,287.8808898925781,1.0,0.6458229422569275,1.0,1.0,0.0,1.0,-3.284586429595948,3.2845778465271,8.679421625856776e-06,2.539083480834961,0.4248796105384826,0.1500000059604644,0.0,222.788330078125,203.0,4442.91455078125,-0.0,3275.216064453125,1.0,283.1499938964844,287.4730834960937,288.7052307128906,289.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882388532161712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1388.2532958984375,0.0,20.474884033203125,1895.4371337890625,0.0,65.63414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988180,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83770751953125,0.6689885854721069,0.229287102818489,0.2123963832855224,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367614746094,0.8735775351524353,0.5233718752861023,0.5007614493370056,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365173339844,0.9990000128746032,0.8677921295166016,0.5517180562019348,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83709716796875,0.7745081782341003,0.3600090444087982,0.3469575941562652,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.6746754050254822,0.2351067215204239,1.0868104696273804,287.8368530273437,291.1297912597656,289.1662902832031,285.6791687011719,289.1670227050781,296.8711853027344,287.8348693847656,1.0,0.6378982663154602,1.0,1.0,0.0,1.0,-3.2406554222106934,3.240647077560425,8.449182132608257e-06,2.505274534225464,0.3803272843360901,0.1500000059604644,0.0,218.8848419189453,191.0,4402.45947265625,-0.0,3156.380615234375,1.0,283.1499938964844,287.4355163574219,288.70635986328125,289.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873991429805755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1376.238525390625,0.0,20.474884033203125,1895.4371337890625,0.0,60.58314514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
