time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988240,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83770751953125,0.6689885854721069,0.229287102818489,0.2123963832855224,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367614746094,0.8735775351524353,0.5233718752861023,0.5007614493370056,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365173339844,0.9990000128746032,0.8677921295166016,0.5517180562019348,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83709716796875,0.7745081782341003,0.3600090444087982,0.3469575941562652,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.6746754050254822,0.2351067215204239,1.0868104696273804,287.8368530273437,291.1297912597656,289.1662902832031,285.6791687011719,289.1670227050781,296.8711853027344,287.8348693847656,1.0,0.6378982663154602,1.0,1.0,0.0,1.0,-3.2406554222106934,3.240647077560425,8.449182132608257e-06,2.505274534225464,0.3803272843360901,0.1500000059604644,0.0,218.8848419189453,191.0,4402.45947265625,-0.0,3156.380615234375,1.0,283.1499938964844,287.4355163574219,288.70635986328125,289.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873991429805755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1376.238525390625,0.0,20.474884033203125,1895.4371337890625,0.0,60.58314514160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988300,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138122558594,0.6685791611671448,0.2272296398878097,0.2104718834161758,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.873819887638092,0.5199776291847229,0.4975018799304962,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.9990000128746032,0.8656400442123413,0.5476765632629395,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132019042969,0.7746010422706604,0.3575194776058197,0.344538003206253,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.6743876934051514,0.2331250309944152,1.0775470733642578,287.8129272460937,291.1499938964844,289.146240234375,285.6677551269531,289.1469421386719,296.86773681640625,287.8109130859375,1.0,0.6329444050788879,1.0,1.0,0.0,1.0,-3.2155184745788574,3.215510129928589,8.318604159285314e-06,2.485837697982788,0.3576053977012634,0.1500000059604644,0.0,215.62681579589844,191.0,4381.78173828125,-0.0,3084.01123046875,1.0,283.1499938964844,287.4164733886719,288.7076416015625,289.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872465252876282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1370.173828125,0.0,20.474884033203125,1895.4371337890625,0.0,59.67604446411133,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988360,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.6685631275177002,0.2251784801483154,0.2085340172052383,296.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78857421875,0.8745763301849365,0.5165817737579346,0.4942192435264587,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9990000128746032,0.8637658953666687,0.542671263217926,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889404296875,0.7751405835151672,0.3550236523151397,0.342091828584671,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.6744993925094604,0.2311463505029678,1.0682001113891602,287.7886657714844,291.1499938964844,289.1264953613281,285.6564025878906,289.1272277832031,296.8651428222656,287.7865905761719,1.0,0.6275258660316467,1.0,1.0,0.0,1.0,-3.189047336578369,3.18903923034668,8.182162673620041e-06,2.4653561115264893,0.3349344432353973,0.1500000059604644,0.0,211.8226623535156,194.0,4361.078125,-0.0,3006.83544921875,1.0,283.1499938964844,287.3971862792969,288.7082214355469,289.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287109225988388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1363.9981689453125,0.0,20.474884033203125,1895.4371337890625,0.0,58.86296463012695,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988420,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.665679931640625,0.2211141288280487,0.2048274576663971,296.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.8723641633987427,0.5098150968551636,0.4878152906894684,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.9990000128746032,0.859889566898346,0.5396741628646851,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.7729356288909912,0.3500442802906036,0.3373496532440185,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74298095703125,0.6718124747276306,0.2272284924983978,1.050337553024292,287.7421875,291.1499938964844,289.0879211425781,285.6339416503906,289.088623046875,296.86083984375,287.74029541015625,1.0,0.6206426024436951,1.0,1.0,0.0,1.0,-3.1460835933685303,3.14607572555542,7.962506060721353e-06,2.431865692138672,0.2891799807548523,0.1500000059604644,0.0,208.4070739746093,197.0,4323.86474609375,-0.0,2898.794921875,1.0,283.1499938964844,287.3587646484375,288.7083740234375,289.029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867953181266784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6767578125,0.0,20.474884033203125,1895.4371337890625,0.0,57.01454544067383,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988480,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430114746094,0.665679931640625,0.2211141288280487,0.2048274576663971,296.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.8723641633987427,0.5098150968551636,0.4878152906894684,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418518066406,0.9990000128746032,0.859889566898346,0.5396741628646851,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.7729356288909912,0.3500442802906036,0.3373496532440185,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74298095703125,0.6718124747276306,0.2272284924983978,1.050337553024292,287.7421875,291.1499938964844,289.0879211425781,285.6339416503906,289.088623046875,296.86083984375,287.74029541015625,1.0,0.6206426024436951,1.0,1.0,0.0,1.0,-3.1460835933685303,3.14607572555542,7.962506060721353e-06,2.431865692138672,0.2891799807548523,0.1500000059604644,0.0,208.4070739746093,197.0,4323.86474609375,-0.0,2898.794921875,1.0,283.1499938964844,287.3587646484375,288.7083740234375,289.029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867953181266784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6767578125,0.0,20.474884033203125,1895.4371337890625,0.0,57.01454544067383,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988540,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999206542969,0.6611363887786865,0.217056393623352,0.201217696070671,296.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.867954671382904,0.5030225515365601,0.4814863204956054,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.9990000128746032,0.8547585010528564,0.5407724380493164,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993408203125,0.7687864899635315,0.3450313508510589,0.3326728343963623,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998596191406,0.6674320101737976,0.2233293950557708,1.0330060720443726,287.6990966796875,291.1499938964844,289.05047607421875,285.6117248535156,289.0511474609375,296.8565368652344,287.69732666015625,1.0,0.615613579750061,1.0,1.0,0.0,1.0,-3.108985662460327,3.108977794647217,7.77552486397326e-06,2.403064012527466,0.2428719699382782,0.1500000059604644,0.0,207.43899536132807,185.0,4288.8193359375,-0.0,2818.026611328125,1.0,283.1499938964844,287.3222961425781,288.7082824707031,289.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864520847797394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1339.9915771484375,0.0,20.474884033203125,1895.4371337890625,0.0,55.01064300537109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988600,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999206542969,0.6611363887786865,0.217056393623352,0.201217696070671,296.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.867954671382904,0.5030225515365601,0.4814863204956054,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.9990000128746032,0.8547585010528564,0.5407724380493164,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993408203125,0.7687864899635315,0.3450313508510589,0.3326728343963623,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998596191406,0.6674320101737976,0.2233293950557708,1.0330060720443726,287.6990966796875,291.1499938964844,289.05047607421875,285.6117248535156,289.0511474609375,296.8565368652344,287.69732666015625,1.0,0.615613579750061,1.0,1.0,0.0,1.0,-3.108985662460327,3.108977794647217,7.77552486397326e-06,2.403064012527466,0.2428719699382782,0.1500000059604644,0.0,207.43899536132807,185.0,4288.8193359375,-0.0,2818.026611328125,1.0,283.1499938964844,287.3222961425781,288.7082824707031,289.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864520847797394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1339.9915771484375,0.0,20.474884033203125,1895.4371337890625,0.0,55.01064300537109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988660,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.6591659188270569,0.2129774987697601,0.1974641978740692,296.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.8669306635856628,0.4961488842964172,0.4749575555324554,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.9990000128746032,0.8491313457489014,0.5353270769119263,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557312011719,0.7675904035568237,0.3399386703968048,0.327795535326004,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.66568922996521,0.2194010317325592,1.014954686164856,287.65545654296875,291.1499938964844,289.0140075683594,285.5897521972656,289.0146789550781,296.8539123535156,287.6534423828125,1.0,0.6068415641784668,1.0,1.0,0.0,1.0,-3.062533378601074,3.062525749206543,7.54517714085523e-06,2.367271900177002,0.1959899067878723,0.1500000059604644,0.0,202.6664428710937,173.0,4250.701171875,-0.0,2700.52392578125,1.0,283.1499938964844,287.2871398925781,288.7083435058594,289.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861198484897613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1328.7005615234375,0.0,20.474884033203125,1895.4371337890625,0.0,53.08831024169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988720,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6563415527344,0.6591659188270569,0.2129774987697601,0.1974641978740692,296.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.8669306635856628,0.4961488842964172,0.4749575555324554,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.9990000128746032,0.8491313457489014,0.5353270769119263,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557312011719,0.7675904035568237,0.3399386703968048,0.327795535326004,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.66568922996521,0.2194010317325592,1.014954686164856,287.65545654296875,291.1499938964844,289.0140075683594,285.5897521972656,289.0146789550781,296.8539123535156,287.6534423828125,1.0,0.6068415641784668,1.0,1.0,0.0,1.0,-3.062533378601074,3.062525749206543,7.54517714085523e-06,2.367271900177002,0.1959899067878723,0.1500000059604644,0.0,202.6664428710937,173.0,4250.701171875,-0.0,2700.52392578125,1.0,283.1499938964844,287.2871398925781,288.7083435058594,289.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861198484897613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1328.7005615234375,0.0,20.474884033203125,1895.4371337890625,0.0,53.08831024169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988780,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.610107421875,0.6590903997421265,0.2089157998561859,0.193624272942543,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8684239387512207,0.489241749048233,0.4682815968990326,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.9990000128746032,0.8444616794586182,0.525093138217926,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60943603515625,0.768574059009552,0.3347931504249573,0.3227609694004059,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61004638671875,0.6658777594566345,0.2154644429683685,0.996362805366516,287.6091613769531,291.1499938964844,288.9784240722656,285.5679931640625,288.9790954589844,296.8520812988281,287.6070251464844,1.0,0.5958691835403442,1.0,1.0,0.0,1.0,-3.0091872215271,3.0091800689697266,7.284507319127442e-06,2.325993061065674,0.1484482735395431,0.1500000059604644,0.0,195.1910858154297,176.0,4211.24755859375,-0.0,2559.1240234375,1.0,283.1499938964844,287.2510070800781,288.7083740234375,289.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857937812805176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.0697021484375,0.0,20.474884033203125,1895.4371337890625,0.0,51.21832656860352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988840,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.610107421875,0.6590903997421265,0.2089157998561859,0.193624272942543,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8684239387512207,0.489241749048233,0.4682815968990326,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.9990000128746032,0.8444616794586182,0.525093138217926,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60943603515625,0.768574059009552,0.3347931504249573,0.3227609694004059,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61004638671875,0.6658777594566345,0.2154644429683685,0.996362805366516,287.6091613769531,291.1499938964844,288.9784240722656,285.5679931640625,288.9790954589844,296.8520812988281,287.6070251464844,1.0,0.5958691835403442,1.0,1.0,0.0,1.0,-3.0091872215271,3.0091800689697266,7.284507319127442e-06,2.325993061065674,0.1484482735395431,0.1500000059604644,0.0,195.1910858154297,176.0,4211.24755859375,-0.0,2559.1240234375,1.0,283.1499938964844,287.2510070800781,288.7083740234375,289.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857937812805176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1317.0697021484375,0.0,20.474884033203125,1895.4371337890625,0.0,51.21832656860352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988900,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.6580964922904968,0.2069041728973388,0.1917627900838852,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58599853515625,0.8678999543190002,0.4858011305332184,0.4649960994720459,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.9990000128746032,0.842339038848877,0.5223501920700073,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.7679399251937866,0.3322201669216156,0.3202848434448242,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.6649832129478455,0.2135108560323715,0.9873300790786744,287.5860595703125,291.1499938964844,288.9609375,285.55718994140625,288.96160888671875,296.8514099121094,287.5840759277344,1.0,0.5918998718261719,1.0,1.0,0.0,1.0,-2.985854387283325,2.985847234725952,7.171518518589437e-06,2.307759523391724,0.1244562715291976,0.1500000059604644,0.0,192.8426818847656,176.0,4192.966796875,-0.0,2503.345458984375,1.0,283.1499938964844,287.23260498046875,288.7083740234375,289.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856294810771942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1311.1561279296875,0.0,20.474884033203125,1895.4371337890625,0.0,50.28230667114258,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11988960,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.565185546875,0.6564717292785645,0.2048979997634887,0.1899419873952865,296.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5642395019531,0.8665270805358887,0.4823635220527649,0.4617502689361572,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.9990000128746032,0.8399630188941956,0.521167516708374,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645751953125,0.766555905342102,0.3296411037445068,0.3178400099277496,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5651550292969,0.6634365916252136,0.2115616798400879,0.9784941673278807,287.5643005371094,291.1499938964844,288.9436340332031,285.5464172363281,288.9443054199219,296.8507995605469,287.5623779296875,1.0,0.5885366201400757,1.0,1.0,0.0,1.0,-2.9647786617279053,2.964771747589112,7.07044546288671e-06,2.291387796401977,0.1003288179636001,0.1500000059604644,0.0,191.39993286132807,179.0,4175.8203125,-0.0,2457.031494140625,1.0,283.1499938964844,287.2144775390625,288.7083740234375,289.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854653894901275,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.3465576171875,0.0,20.474884033203125,1895.4371337890625,0.0,49.351600646972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989020,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5236511230469,0.6520663499832153,0.2008895426988601,0.1863612681627273,296.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5227355957031,0.8622145056724548,0.4754834771156311,0.4553137421607971,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224609375,0.9990000128746032,0.8342123627662659,0.5216758847236633,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.7623914480209351,0.3244462609291076,0.3129781186580658,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.6591351628303528,0.2076560109853744,0.9610901474952698,287.5227966308594,291.1499938964844,288.90948486328125,285.5250244140625,288.91015625,296.84967041015625,287.5209655761719,1.0,0.5832201838493347,1.0,1.0,0.0,1.0,-2.926578998565674,2.92657208442688,6.88911904944689e-06,2.2617321014404297,0.0516689419746398,0.1500000059604644,0.0,190.1573181152344,182.0,4142.39794921875,-0.0,2381.360595703125,1.0,283.1499938964844,287.17974853515625,288.7084045410156,289.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851457595825195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.2237548828125,0.0,20.474884033203125,1895.4371337890625,0.0,47.55067443847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989080,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5236511230469,0.6520663499832153,0.2008895426988601,0.1863612681627273,296.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5227355957031,0.8622145056724548,0.4754834771156311,0.4553137421607971,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224609375,0.9990000128746032,0.8342123627662659,0.5216758847236633,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.7623914480209351,0.3244462609291076,0.3129781186580658,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.6591351628303528,0.2076560109853744,0.9610901474952698,287.5227966308594,291.1499938964844,288.90948486328125,285.5250244140625,288.91015625,296.84967041015625,287.5209655761719,1.0,0.5832201838493347,1.0,1.0,0.0,1.0,-2.926578998565674,2.92657208442688,6.88911904944689e-06,2.2617321014404297,0.0516689419746398,0.1500000059604644,0.0,190.1573181152344,182.0,4142.39794921875,-0.0,2381.360595703125,1.0,283.1499938964844,287.17974853515625,288.7084045410156,289.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851457595825195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1294.2237548828125,0.0,20.474884033203125,1895.4371337890625,0.0,47.55067443847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989140,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48406982421875,0.6466665267944336,0.1968830227851867,0.1828330308198928,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.483154296875,0.8565202951431274,0.4686066806316376,0.4489290118217468,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48291015625,0.9990000128746032,0.8270967602729797,0.5248252749443054,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.7569781541824341,0.3191918432712555,0.3081144690513611,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4840393066406,0.6537632942199707,0.203719288110733,0.9438261985778807,287.4832458496094,291.1499938964844,288.8759155273437,285.5037841796875,288.8765869140625,296.848388671875,287.4814453125,1.0,0.5792022943496704,1.0,1.0,0.0,1.0,-2.8918495178222656,2.891842842102051,6.726358606101712e-06,2.234791755676269,0.0024914168752729,0.1500000059604644,0.0,190.4247589111328,170.0,4109.8642578125,-0.0,2320.876708984375,1.0,283.1499938964844,287.1466979980469,288.7084655761719,289.01336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848399877548218,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1283.6358642578125,0.0,20.474884033203125,1895.4371337890625,0.0,45.84248733520508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989200,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48406982421875,0.6466665267944336,0.1968830227851867,0.1828330308198928,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.483154296875,0.8565202951431274,0.4686066806316376,0.4489290118217468,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48291015625,0.9990000128746032,0.8270967602729797,0.5248252749443054,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.7569781541824341,0.3191918432712555,0.3081144690513611,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4840393066406,0.6537632942199707,0.203719288110733,0.9438261985778807,287.4832458496094,291.1499938964844,288.8759155273437,285.5037841796875,288.8765869140625,296.848388671875,287.4814453125,1.0,0.5792022943496704,1.0,1.0,0.0,1.0,-2.8918495178222656,2.891842842102051,6.726358606101712e-06,2.234791755676269,0.0024914168752729,0.1500000059604644,0.0,190.4247589111328,170.0,4109.8642578125,-0.0,2320.876708984375,1.0,283.1499938964844,287.1466979980469,288.7084655761719,289.01336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848399877548218,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1283.6358642578125,0.0,20.474884033203125,1895.4371337890625,0.0,45.84248733520508,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989260,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429626464844,0.6440834999084473,0.1928630471229553,0.1791544705629348,296.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419250488281,0.8546633720397949,0.4616957902908325,0.4423767626285553,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4416198730469,0.9990000128746032,0.8196650743484497,0.5206167101860046,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.7548873424530029,0.3138987421989441,0.3030578792095184,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.6512644290924072,0.1997181177139282,0.9256024360656738,287.4419860839844,291.1499938964844,288.8428039550781,285.482666015625,288.8434753417969,296.8466186523437,287.4399108886719,1.0,0.5709792375564575,1.0,1.0,0.0,1.0,-2.846529006958008,2.846522569656372,6.5174122028111015e-06,2.1998722553253174,5.551115123125783e-17,0.1500000059604644,0.0,186.5452880859375,158.0,4073.342529296875,-0.0,2223.170654296875,1.0,283.1499938964844,287.1141357421875,288.70849609375,289.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845427989959717,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1273.1605224609375,0.0,20.474884033203125,1895.4371337890625,0.0,44.19597625732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989320,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429626464844,0.6440834999084473,0.1928630471229553,0.1791544705629348,296.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419250488281,0.8546633720397949,0.4616957902908325,0.4423767626285553,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4416198730469,0.9990000128746032,0.8196650743484497,0.5206167101860046,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.7548873424530029,0.3138987421989441,0.3030578792095184,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.6512644290924072,0.1997181177139282,0.9256024360656738,287.4419860839844,291.1499938964844,288.8428039550781,285.482666015625,288.8434753417969,296.8466186523437,287.4399108886719,1.0,0.5709792375564575,1.0,1.0,0.0,1.0,-2.846529006958008,2.846522569656372,6.5174122028111015e-06,2.1998722553253174,5.551115123125783e-17,0.1500000059604644,0.0,186.5452880859375,158.0,4073.342529296875,-0.0,2223.170654296875,1.0,283.1499938964844,287.1141357421875,288.70849609375,289.0109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845427989959717,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1273.1605224609375,0.0,20.474884033203125,1895.4371337890625,0.0,44.19597625732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989380,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.6434923410415649,0.1888682097196579,0.1753892004489898,296.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.855549156665802,0.4547607600688934,0.43569016456604,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.9990000128746032,0.8133411407470703,0.5111205577850342,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973388671875,0.7551890015602112,0.3086143136024475,0.2978963255882263,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.6507971286773682,0.1957104206085205,0.906761646270752,287.39703369140625,291.1499938964844,288.8099975585937,285.461669921875,288.8106689453125,296.8450012207031,287.3948059082031,1.0,0.5602856874465942,1.0,1.0,0.0,1.0,-2.793712615966797,2.79370641708374,6.277694865275407e-06,2.159006357192993,5.551115123125783e-17,0.1500000059604644,0.0,179.7616424560547,161.0,4034.717041015625,-0.0,2101.844970703125,1.0,283.1499938964844,287.0798034667969,288.70849609375,289.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842421531677246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.0906982421875,0.0,20.474884033203125,1895.4371337890625,0.0,42.54396057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989440,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.6434923410415649,0.1888682097196579,0.1753892004489898,296.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.855549156665802,0.4547607600688934,0.43569016456604,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.9990000128746032,0.8133411407470703,0.5111205577850342,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973388671875,0.7551890015602112,0.3086143136024475,0.2978963255882263,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.6507971286773682,0.1957104206085205,0.906761646270752,287.39703369140625,291.1499938964844,288.8099975585937,285.461669921875,288.8106689453125,296.8450012207031,287.3948059082031,1.0,0.5602856874465942,1.0,1.0,0.0,1.0,-2.793712615966797,2.79370641708374,6.277694865275407e-06,2.159006357192993,5.551115123125783e-17,0.1500000059604644,0.0,179.7616424560547,161.0,4034.717041015625,-0.0,2101.844970703125,1.0,283.1499938964844,287.0798034667969,288.70849609375,289.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842421531677246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.0906982421875,0.0,20.474884033203125,1895.4371337890625,0.0,42.54396057128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989500,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.6423856616020203,0.1868920028209686,0.1735616028308868,296.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37420654296875,0.8548638224601746,0.4512994289398193,0.4323881864547729,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739318847656,0.9990000128746032,0.8104634881019592,0.5084952712059021,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.7543593049049377,0.3059819936752319,0.2953640818595886,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.375244140625,0.6497171521186829,0.1937287747859954,0.8976022005081177,287.3742980957031,291.1499938964844,288.793701171875,285.451171875,288.7943725585937,296.844482421875,287.3721923828125,1.0,0.556359589099884,1.0,1.0,0.0,1.0,-2.770325183868408,2.770318984985352,6.172620942379581e-06,2.140743494033813,5.551115123125783e-17,0.1500000059604644,0.0,177.57615661621094,161.0,4016.713134765625,-0.0,2053.25537109375,1.0,283.1499938964844,287.0619812011719,288.7084655761719,289.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840882539749145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1256.358154296875,0.0,20.474884033203125,1895.4371337890625,0.0,41.70352554321289,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989560,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554992675781,0.6407137513160706,0.1849232167005539,0.1717731952667236,296.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.8533835411071777,0.4478426575660705,0.4291212558746338,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.9990000128746032,0.8073834180831909,0.5073499083518982,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.7528383135795593,0.3033510148525238,0.2928658425807953,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.6480525732040405,0.191756397485733,0.8886519074440002,287.3548278808594,291.1499938964844,288.7774353027344,285.44073486328125,288.795654296875,296.8440856933594,287.353759765625,1.0,0.5530073642730713,1.0,1.0,0.0737774297595024,1.0,-2.749109506607056,2.7423999309539795,0.0067093991674482,2.1176018714904785,5.551115123125783e-17,0.1500000059604644,0.0,176.21945190429688,164.0,4009.963134765625,-0.0,2012.6690673828125,1.0,283.1499938964844,287.0448303222656,288.7084655761719,289.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839335799217224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.900390625,0.0,20.474884033203125,1895.4371337890625,0.0,40.862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989620,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483642578125,0.6369897127151489,0.1821302771568298,0.1687408089637756,296.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671325683594,0.8495805859565735,0.4426832497119903,0.423434317111969,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.9990000128746032,0.8035639524459839,0.507591962814331,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.7490728497505188,0.2993030548095703,0.2884661257266998,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.6441477537155151,0.188655748963356,0.8727931976318359,287.9657592773437,291.1499938964844,288.7449645996094,285.4198608398437,290.0250549316406,296.8514099121094,287.9971618652344,1.0,0.5477531552314758,1.0,1.0,0.2213322818279266,1.0,-2.7145562171936035,2.278839349746704,0.4357168674468994,1.6634583473205566,5.551115123125783e-17,0.1500000059604644,0.0,174.79270935058594,152.0,5088.95263671875,-0.0,1949.117919921875,1.0,283.1499938964844,287.3237609863281,288.7127990722656,289.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842482030391693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.112060546875,0.0,20.474884033203125,1895.4371337890625,0.0,42.57701110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989680,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483642578125,0.6369897127151489,0.1821302771568298,0.1687408089637756,296.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9671325683594,0.8495805859565735,0.4426832497119903,0.423434317111969,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.9990000128746032,0.8035639524459839,0.507591962814331,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.7490728497505188,0.2993030548095703,0.2884661257266998,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94952392578125,0.6441477537155151,0.188655748963356,0.8727931976318359,287.9657592773437,291.1499938964844,288.7449645996094,285.4198608398437,290.0250549316406,296.8514099121094,287.9971618652344,1.0,0.5477531552314758,1.0,1.0,0.2213322818279266,1.0,-2.7145562171936035,2.278839349746704,0.4357168674468994,1.6634583473205566,5.551115123125783e-17,0.1500000059604644,0.0,174.79270935058594,152.0,5088.95263671875,-0.0,1949.117919921875,1.0,283.1499938964844,287.3237609863281,288.7127990722656,289.0203552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842482030391693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1352.112060546875,0.0,20.474884033203125,1895.4371337890625,0.0,42.57701110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989740,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453308105469,0.6408787965774536,0.1822623014450073,0.1680979132652282,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.8546968102455139,0.4418448805809021,0.4215917587280273,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.9990000128746032,0.8081064820289612,0.4960960149765014,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.7531753182411194,0.2984106540679931,0.2867667376995086,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7465209960937,0.6474741101264954,0.1880914866924286,0.8665845990180969,288.7657165527344,291.1499938964844,288.7124938964844,285.39898681640625,291.1889038085937,296.8827819824219,288.8049011230469,1.0,0.5397495627403259,1.0,1.0,0.3688871562480926,1.0,-2.688244104385376,1.865655541419983,0.8225885629653931,1.2573528289794922,5.551115123125783e-17,0.1500000059604644,0.0,168.0036163330078,155.0,5919.3701171875,-0.0,1875.551025390625,1.0,283.1499938964844,288.02899169921875,288.72515869140625,289.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874056696891784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.86767578125,0.0,20.474884033203125,1895.4371337890625,0.0,60.62211608886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989800,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7453308105469,0.6408787965774536,0.1822623014450073,0.1680979132652282,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7675170898437,0.8546968102455139,0.4418448805809021,0.4215917587280273,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.77349853515625,0.9990000128746032,0.8081064820289612,0.4960960149765014,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75994873046875,0.7531753182411194,0.2984106540679931,0.2867667376995086,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7465209960937,0.6474741101264954,0.1880914866924286,0.8665845990180969,288.7657165527344,291.1499938964844,288.7124938964844,285.39898681640625,291.1889038085937,296.8827819824219,288.8049011230469,1.0,0.5397495627403259,1.0,1.0,0.3688871562480926,1.0,-2.688244104385376,1.865655541419983,0.8225885629653931,1.2573528289794922,5.551115123125783e-17,0.1500000059604644,0.0,168.0036163330078,155.0,5919.3701171875,-0.0,1875.551025390625,1.0,283.1499938964844,288.02899169921875,288.72515869140625,289.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874056696891784,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.86767578125,0.0,20.474884033203125,1895.4371337890625,0.0,60.62211608886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989860,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.6464864015579224,0.1839967519044876,0.1692064553499221,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759826660156,0.860953152179718,0.443375289440155,0.4224085807800293,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800720214844,0.9990000128746032,0.8184388279914856,0.4861229956150055,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4705810546875,0.7585716843605042,0.2995098531246185,0.2872338593006134,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609680175781,0.6525315642356873,0.1892502009868621,0.8693230748176575,289.4746398925781,291.1499938964844,288.679931640625,285.3781433105469,292.0316772460937,296.9345397949219,289.50250244140625,1.0,0.536020815372467,1.0,1.0,0.4790757000446319,1.0,-2.682398557662964,1.5887372493743896,1.093661189079285,0.9820787906646729,5.551115123125783e-17,0.1500000059604644,0.0,162.88491821289062,158.0,6477.65478515625,-0.0,1842.299560546875,1.0,283.1499938964844,288.7408752441406,288.7270202636719,289.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909707129001617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.8729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,82.54950714111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989920,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.6464864015579224,0.1839967519044876,0.1692064553499221,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759826660156,0.860953152179718,0.443375289440155,0.4224085807800293,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800720214844,0.9990000128746032,0.8184388279914856,0.4861229956150055,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4705810546875,0.7585716843605042,0.2995098531246185,0.2872338593006134,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609680175781,0.6525315642356873,0.1892502009868621,0.8693230748176575,289.4746398925781,291.1499938964844,288.679931640625,285.3781433105469,292.0316772460937,296.9345397949219,289.50250244140625,1.0,0.536020815372467,1.0,1.0,0.4790757000446319,1.0,-2.682398557662964,1.5887372493743896,1.093661189079285,0.9820787906646729,5.551115123125783e-17,0.1500000059604644,0.0,162.88491821289062,158.0,6477.65478515625,-0.0,1842.299560546875,1.0,283.1499938964844,288.7408752441406,288.7270202636719,289.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909707129001617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.8729248046875,0.0,20.474884033203125,1895.4371337890625,0.0,82.54950714111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11989980,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.990478515625,0.6514026522636414,0.1860207915306091,0.1708955913782119,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.001708984375,0.8659012913703918,0.4454855620861053,0.4242191016674042,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045471191406,0.9990000128746032,0.8291964530944824,0.4798451364040375,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.7630226612091064,0.3011507391929626,0.2886024117469787,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.6571325063705444,0.1910047680139541,0.8761652112007141,290.000732421875,291.1499938964844,288.6471252441406,285.3572998046875,292.64569091796875,297.0108337402344,290.0205993652344,1.0,0.5350835919380188,1.0,1.0,0.5892642736434937,1.0,-2.688917398452759,1.4008253812789917,1.288092017173767,0.7929758429527283,5.551115123125783e-17,0.1500000059604644,0.0,160.0858154296875,161.0,6874.6572265625,-0.0,1838.7479248046875,1.0,283.1499938964844,289.2912292480469,288.7240905761719,289.18463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937774360179901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.827880859375,0.0,20.474884033203125,1895.4371337890625,0.0,99.06354522705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990040,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.990478515625,0.6514026522636414,0.1860207915306091,0.1708955913782119,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.001708984375,0.8659012913703918,0.4454855620861053,0.4242191016674042,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045471191406,0.9990000128746032,0.8291964530944824,0.4798451364040375,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99786376953125,0.7630226612091064,0.3011507391929626,0.2886024117469787,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9909973144531,0.6571325063705444,0.1910047680139541,0.8761652112007141,290.000732421875,291.1499938964844,288.6471252441406,285.3572998046875,292.64569091796875,297.0108337402344,290.0205993652344,1.0,0.5350835919380188,1.0,1.0,0.5892642736434937,1.0,-2.688917398452759,1.4008253812789917,1.288092017173767,0.7929758429527283,5.551115123125783e-17,0.1500000059604644,0.0,160.0858154296875,161.0,6874.6572265625,-0.0,1838.7479248046875,1.0,283.1499938964844,289.2912292480469,288.7240905761719,289.18463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937774360179901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.827880859375,0.0,20.474884033203125,1895.4371337890625,0.0,99.06354522705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
