time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990100,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.6532731056213379,0.1869357377290725,0.1717299222946167,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1939697265625,0.8675950765609741,0.4464253485202789,0.4251317977905273,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961364746094,0.9990000128746032,0.8338131904602051,0.4780708253383636,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.19097900390625,0.7645939588546753,0.3019073009490967,0.2893230617046356,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.6589743494987488,0.1919199824333191,0.8801276683807373,290.1932067871094,291.1499938964844,288.630615234375,285.3468322753906,292.84881591796875,297.0474853515625,290.2085266113281,1.0,0.53537917137146,1.0,1.0,0.6443585157394409,1.0,-2.694509744644165,1.3425065279006958,1.3520032167434692,0.7334931492805481,5.551115123125783e-17,0.1500000059604644,0.0,159.43519592285156,161.0,6997.64404296875,-0.0,1844.04638671875,1.0,283.1499938964844,289.50390625,288.7235107421875,289.2011413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950912714004516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.648681640625,0.0,20.474884033203125,1895.4371337890625,0.0,105.23670196533205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990160,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100891113281,0.6546288132667542,0.1876759082078933,0.1724668741226196,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3140869140625,0.8686648607254028,0.4471165537834167,0.4258971214294433,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.9990000128746032,0.837713897228241,0.4771710634231567,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7656237483024597,0.3024895787239074,0.2899486422538757,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102722167969,0.6603898406028748,0.1927497237920761,0.883995771408081,290.3137512207031,291.1499938964844,288.614013671875,285.3363647460937,292.9185485839844,297.0784606933594,290.3206787109375,1.0,0.5360291004180908,1.0,1.0,0.6643704771995544,1.0,-2.7006332874298096,1.3270682096481323,1.3735651969909668,0.7167220711708069,5.551115123125783e-17,0.1500000059604644,0.0,159.2268829345703,164.0,7013.4453125,-0.0,1852.319091796875,1.0,283.1499938964844,289.665771484375,288.7245178222656,289.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296576589345932,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2099.66162109375,0.0,20.474884033203125,1895.4371337890625,0.0,110.07708740234376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990220,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.420166015625,0.655135989189148,0.1882882267236709,0.1732965409755706,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42205810546875,0.8683119416236877,0.447273701429367,0.4264464974403381,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.9990000128746032,0.8428735733032227,0.4783667922019958,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214172363281,0.7654709815979004,0.3027512729167938,0.2905011177062988,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4202575683594,0.6612893342971802,0.1937951743602752,0.8897308111190796,290.4219055175781,291.1499938964844,288.5804138183594,285.3153686523437,293.0041198730469,297.11676025390625,290.42535400390625,1.0,0.537967324256897,1.0,1.0,0.7043944597244263,1.0,-2.7112863063812256,1.306225299835205,1.40506112575531,0.6936113238334656,5.551115123125783e-17,0.1500000059604644,0.0,160.16262817382812,167.0,7033.8681640625,-0.0,1872.79736328125,1.0,283.1499938964844,289.8299255371094,288.73114013671875,289.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007840514183044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.92236328125,0.0,20.474884033203125,1895.4371337890625,0.0,117.37969970703124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990280,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.420166015625,0.655135989189148,0.1882882267236709,0.1732965409755706,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42205810546875,0.8683119416236877,0.447273701429367,0.4264464974403381,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.9990000128746032,0.8428735733032227,0.4783667922019958,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214172363281,0.7654709815979004,0.3027512729167938,0.2905011177062988,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4202575683594,0.6612893342971802,0.1937951743602752,0.8897308111190796,290.4219055175781,291.1499938964844,288.5804138183594,285.3153686523437,293.0041198730469,297.11676025390625,290.42535400390625,1.0,0.537967324256897,1.0,1.0,0.7043944597244263,1.0,-2.7112863063812256,1.306225299835205,1.40506112575531,0.6936113238334656,5.551115123125783e-17,0.1500000059604644,0.0,160.16262817382812,167.0,7033.8681640625,-0.0,1872.79736328125,1.0,283.1499938964844,289.8299255371094,288.73114013671875,289.2362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007840514183044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.92236328125,0.0,20.474884033203125,1895.4371337890625,0.0,117.37969970703124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990340,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.47802734375,0.6531498432159424,0.1879746317863464,0.1732797026634216,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4790954589844,0.8652693629264832,0.4461937546730041,0.4257705509662628,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793701171875,0.9990000128746032,0.8454765677452087,0.4826566576957702,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787292480469,0.7628678679466248,0.302032470703125,0.2901156842708587,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.47808837890625,0.6598690152168274,0.1940478533506393,0.8921020030975342,290.47900390625,291.1499938964844,288.5462951660156,285.2942810058594,293.0555725097656,297.1319580078125,290.4808959960937,1.0,0.5402370691299438,1.0,1.0,0.7444183826446533,1.0,-2.717998743057251,1.2905826568603516,1.427416205406189,0.6765760183334351,5.551115123125783e-17,0.1500000059604644,0.0,162.42160034179688,170.0,7060.69384765625,-0.0,1893.50048828125,1.0,283.1499938964844,289.9013671875,288.7317810058594,289.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052838146686554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.9833984375,0.0,20.474884033203125,1895.4371337890625,0.0,124.6706314086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990400,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.47802734375,0.6531498432159424,0.1879746317863464,0.1732797026634216,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4790954589844,0.8652693629264832,0.4461937546730041,0.4257705509662628,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793701171875,0.9990000128746032,0.8454765677452087,0.4826566576957702,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4787292480469,0.7628678679466248,0.302032470703125,0.2901156842708587,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.47808837890625,0.6598690152168274,0.1940478533506393,0.8921020030975342,290.47900390625,291.1499938964844,288.5462951660156,285.2942810058594,293.0555725097656,297.1319580078125,290.4808959960937,1.0,0.5402370691299438,1.0,1.0,0.7444183826446533,1.0,-2.717998743057251,1.2905826568603516,1.427416205406189,0.6765760183334351,5.551115123125783e-17,0.1500000059604644,0.0,162.42160034179688,170.0,7060.69384765625,-0.0,1893.50048828125,1.0,283.1499938964844,289.9013671875,288.7317810058594,289.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052838146686554,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.9833984375,0.0,20.474884033203125,1895.4371337890625,0.0,124.6706314086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990460,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.6496696472167969,0.1870299577713012,0.1726719588041305,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.8606892824172974,0.4443030953407287,0.424284428358078,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.9990000128746032,0.8463860750198364,0.4887356162071228,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.7588070034980774,0.3006169497966766,0.2890508770942688,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.6569286584854126,0.193655252456665,0.8915835022926331,290.5032653808594,291.1499938964844,288.5115051269531,285.2730407714844,293.0703125,297.1332092285156,290.5038146972656,1.0,0.5424903631210327,1.0,1.0,0.7705110311508179,1.0,-2.72088885307312,1.2824434041976929,1.4384454488754272,0.6678799986839294,5.551115123125783e-17,0.1500000059604644,0.0,165.419921875,173.0,7063.74169921875,-0.0,1911.8348388671875,1.0,283.1499938964844,289.9355163574219,288.7234802246094,289.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080677688121795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.813720703125,0.0,20.474884033203125,1895.4371337890625,0.0,129.1392059326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990520,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.6496696472167969,0.1870299577713012,0.1726719588041305,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.8606892824172974,0.4443030953407287,0.424284428358078,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.9990000128746032,0.8463860750198364,0.4887356162071228,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.7588070034980774,0.3006169497966766,0.2890508770942688,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50299072265625,0.6569286584854126,0.193655252456665,0.8915835022926331,290.5032653808594,291.1499938964844,288.5115051269531,285.2730407714844,293.0703125,297.1332092285156,290.5038146972656,1.0,0.5424903631210327,1.0,1.0,0.7705110311508179,1.0,-2.72088885307312,1.2824434041976929,1.4384454488754272,0.6678799986839294,5.551115123125783e-17,0.1500000059604644,0.0,165.419921875,173.0,7063.74169921875,-0.0,1911.8348388671875,1.0,283.1499938964844,289.9355163574219,288.7234802246094,289.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080677688121795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2181.813720703125,0.0,20.474884033203125,1895.4371337890625,0.0,129.1392059326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990580,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.6453391909599304,0.1856297701597213,0.1716361939907074,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.855282723903656,0.4418301582336426,0.4222197830677032,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.9990000128746032,0.8460413813591003,0.4957912564277649,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.7539203763008118,0.298672080039978,0.2874679863452911,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.6530371904373169,0.1927394866943359,0.8886654376983643,290.50982666015625,291.1499938964844,288.4759216308594,285.2516174316406,293.07379150390625,297.1255798339844,290.5098876953125,1.0,0.5445412397384644,1.0,1.0,0.7966036200523376,1.0,-2.72023606300354,1.2745381593704224,1.4456979036331177,0.6602010726928711,5.551115123125783e-17,0.1500000059604644,0.0,168.8022918701172,176.0,7061.70361328125,-0.0,1926.4896240234373,1.0,283.1499938964844,289.9476318359375,288.7117614746094,289.23248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083600401878357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.56005859375,0.0,20.474884033203125,1895.4371337890625,0.0,129.60659790039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990640,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.6453391909599304,0.1856297701597213,0.1716361939907074,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.855282723903656,0.4418301582336426,0.4222197830677032,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.9990000128746032,0.8460413813591003,0.4957912564277649,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50982666015625,0.7539203763008118,0.298672080039978,0.2874679863452911,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5097961425781,0.6530371904373169,0.1927394866943359,0.8886654376983643,290.50982666015625,291.1499938964844,288.4759216308594,285.2516174316406,293.07379150390625,297.1255798339844,290.5098876953125,1.0,0.5445412397384644,1.0,1.0,0.7966036200523376,1.0,-2.72023606300354,1.2745381593704224,1.4456979036331177,0.6602010726928711,5.551115123125783e-17,0.1500000059604644,0.0,168.8022918701172,176.0,7061.70361328125,-0.0,1926.4896240234373,1.0,283.1499938964844,289.9476318359375,288.7117614746094,289.23248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083600401878357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.56005859375,0.0,20.474884033203125,1895.4371337890625,0.0,129.60659790039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990700,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.6429991126060486,0.1848039180040359,0.1709984689950943,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093688964844,0.8524249196052551,0.4404328465461731,0.4210259914398193,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50933837890625,0.9990000128746032,0.8455020189285278,0.4995070695877075,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093994140625,0.7513092160224915,0.2975464463233948,0.2865245342254638,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.6508740782737732,0.1921253651380539,0.886474072933197,290.5093688964844,291.1499938964844,288.45782470703125,285.2408447265625,293.07257080078125,297.1196594238281,290.5092468261719,1.0,0.5454641580581665,1.0,1.0,0.8096499443054199,1.0,-2.718734741210937,1.270573973655701,1.4481606483459473,0.6566089391708374,5.551115123125783e-17,0.1500000059604644,0.0,170.56185913085938,176.0,7058.728515625,-0.0,1932.306396484375,1.0,283.1499938964844,289.9493408203125,288.7065124511719,289.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076957464218139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.631591796875,0.0,20.474884033203125,1895.4371337890625,0.0,128.54383850097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990760,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.6406010985374451,0.1839158535003662,0.1703018099069595,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50701904296875,0.849525511264801,0.4389553964138031,0.4197525084018707,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.9990000128746032,0.8447696566581726,0.5032797455787659,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.507080078125,0.7486446499824524,0.296342521905899,0.2855037450790405,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.6486294865608215,0.1914312094449997,0.8839059472084045,290.50701904296875,291.1499938964844,288.439453125,285.2300109863281,293.0696105957031,297.1128234863281,290.5067138671875,1.0,0.5463199019432068,1.0,1.0,0.8223603367805481,1.0,-2.7165892124176025,1.2666866779327393,1.4499025344848633,0.6532356142997742,5.551115123125783e-17,0.1500000059604644,0.0,172.34005737304688,179.0,7054.392578125,-0.0,1937.201904296875,1.0,283.1499938964844,289.9491577148437,288.7022705078125,289.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066800236701965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2184.187744140625,0.0,20.474884033203125,1895.4371337890625,0.0,126.91552734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990820,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976806640625,0.6356959342956543,0.1819734126329422,0.1687520295381546,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49737548828125,0.8436753749847412,0.4357838928699493,0.4169922173023224,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972839355469,0.9990000128746032,0.8427519798278809,0.5108985900878906,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974975585937,0.7432243227958679,0.2937208116054535,0.2832518219947815,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.6439756751060486,0.1898276656866073,0.8777561187744141,290.4974060058594,291.1499938964844,288.4020080566406,285.20819091796875,293.05987548828125,297.0970764160156,290.4967956542969,1.0,0.5478185415267944,1.0,1.0,0.8477811813354492,1.0,-2.7104711532592773,1.2588356733322144,1.451635479927063,0.6468157172203064,5.551115123125783e-17,0.1500000059604644,0.0,175.9102325439453,182.0,7042.4873046875,-0.0,1944.1888427734373,1.0,283.1499938964844,289.9440002441406,288.69732666015625,289.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040557503700256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.0556640625,0.0,20.474884033203125,1895.4371337890625,0.0,122.68952941894533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990880,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976806640625,0.6356959342956543,0.1819734126329422,0.1687520295381546,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49737548828125,0.8436753749847412,0.4357838928699493,0.4169922173023224,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972839355469,0.9990000128746032,0.8427519798278809,0.5108985900878906,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974975585937,0.7432243227958679,0.2937208116054535,0.2832518219947815,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.6439756751060486,0.1898276656866073,0.8777561187744141,290.4974060058594,291.1499938964844,288.4020080566406,285.20819091796875,293.05987548828125,297.0970764160156,290.4967956542969,1.0,0.5478185415267944,1.0,1.0,0.8477811813354492,1.0,-2.7104711532592773,1.2588356733322144,1.451635479927063,0.6468157172203064,5.551115123125783e-17,0.1500000059604644,0.0,175.9102325439453,182.0,7042.4873046875,-0.0,1944.1888427734373,1.0,283.1499938964844,289.9440002441406,288.69732666015625,289.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040557503700256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.0556640625,0.0,20.474884033203125,1895.4371337890625,0.0,122.68952941894533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11990940,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.6307129263877869,0.1798455119132995,0.1670286953449249,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.8378375768661499,0.4323678314685821,0.4139926433563232,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48248291015625,0.9990000128746032,0.8400565385818481,0.5185092091560364,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827575683594,0.7377614974975586,0.2908557653427124,0.2807615995407104,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830017089844,0.6392082571983337,0.1879871636629104,0.8704906105995178,290.4826354980469,291.1499938964844,288.3634338378906,285.1861267089844,293.046142578125,297.0797424316406,290.4818420410156,1.0,0.5490484237670898,1.0,1.0,0.8732019662857056,1.0,-2.702219724655152,1.2508455514907837,1.4513741731643677,0.6407278776168823,5.551115123125783e-17,0.1500000059604644,0.0,179.45782470703125,185.0,7027.15625,-0.0,1947.7171630859373,1.0,283.1499938964844,289.9339294433594,288.6963806152344,289.2132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012862503528595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.67236328125,0.0,20.474884033203125,1895.4371337890625,0.0,118.19786834716795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991000,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.6307129263877869,0.1798455119132995,0.1670286953449249,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.8378375768661499,0.4323678314685821,0.4139926433563232,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48248291015625,0.9990000128746032,0.8400565385818481,0.5185092091560364,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827575683594,0.7377614974975586,0.2908557653427124,0.2807615995407104,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830017089844,0.6392082571983337,0.1879871636629104,0.8704906105995178,290.4826354980469,291.1499938964844,288.3634338378906,285.1861267089844,293.046142578125,297.0797424316406,290.4818420410156,1.0,0.5490484237670898,1.0,1.0,0.8732019662857056,1.0,-2.702219724655152,1.2508455514907837,1.4513741731643677,0.6407278776168823,5.551115123125783e-17,0.1500000059604644,0.0,179.45782470703125,185.0,7027.15625,-0.0,1947.7171630859373,1.0,283.1499938964844,289.9339294433594,288.6963806152344,289.2132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012862503528595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.67236328125,0.0,20.474884033203125,1895.4371337890625,0.0,118.19786834716795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991060,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46466064453125,0.6256682276725769,0.1775636672973632,0.1651621162891388,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4641418457031,0.8320512175559998,0.4287454783916473,0.4107926487922668,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4639892578125,0.9990000128746032,0.836717963218689,0.5260447263717651,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4643249511719,0.732293426990509,0.2877847850322723,0.2780708968639374,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.6343975067138672,0.1859564632177353,0.8623311519622803,290.46417236328125,291.1499938964844,288.3236389160156,285.1637268066406,293.0299377441406,297.0619812011719,290.4632263183594,1.0,0.5500370264053345,1.0,1.0,0.8996898531913757,1.0,-2.6921496391296387,1.2425806522369385,1.4495691061019895,0.6347675323486328,5.551115123125783e-17,0.1500000059604644,0.0,182.95997619628903,188.0,7009.4912109375,-0.0,1948.18017578125,1.0,283.1499938964844,289.9203186035156,288.697509765625,289.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987746596336365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.330078125,0.0,20.474884033203125,1895.4371337890625,0.0,114.11064910888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991120,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46466064453125,0.6256682276725769,0.1775636672973632,0.1651621162891388,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4641418457031,0.8320512175559998,0.4287454783916473,0.4107926487922668,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4639892578125,0.9990000128746032,0.836717963218689,0.5260447263717651,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4643249511719,0.732293426990509,0.2877847850322723,0.2780708968639374,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4646301269531,0.6343975067138672,0.1859564632177353,0.8623311519622803,290.46417236328125,291.1499938964844,288.3236389160156,285.1637268066406,293.0299377441406,297.0619812011719,290.4632263183594,1.0,0.5500370264053345,1.0,1.0,0.8996898531913757,1.0,-2.6921496391296387,1.2425806522369385,1.4495691061019895,0.6347675323486328,5.551115123125783e-17,0.1500000059604644,0.0,182.95997619628903,188.0,7009.4912109375,-0.0,1948.18017578125,1.0,283.1499938964844,289.9203186035156,288.697509765625,289.2129821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987746596336365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.330078125,0.0,20.474884033203125,1895.4371337890625,0.0,114.11064910888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991180,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432983398437,0.6205136775970459,0.1751459538936615,0.1631698310375213,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427185058594,0.8263078927993774,0.4249376058578491,0.4074137806892395,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.9990000128746032,0.83271324634552,0.5334782600402832,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.7268043756484985,0.2845283448696136,0.2752008438110351,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432678222656,0.6295596361160278,0.1837655901908874,0.8534217476844788,290.4427490234375,291.1499938964844,288.2825012207031,285.1410522460937,293.0116882324219,297.0448913574219,290.441650390625,1.0,0.5508084297180176,1.0,1.0,0.926177740097046,1.0,-2.680474281311035,1.234162449836731,1.4463119506835938,0.6290090680122375,5.551115123125783e-17,0.1500000059604644,0.0,186.40921020507807,176.0,6989.765625,-0.0,1945.8934326171875,1.0,283.1499938964844,289.904052734375,288.6996459960937,289.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966793775558471,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,110.3253402709961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991240,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432983398437,0.6205136775970459,0.1751459538936615,0.1631698310375213,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427185058594,0.8263078927993774,0.4249376058578491,0.4074137806892395,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425048828125,0.9990000128746032,0.83271324634552,0.5334782600402832,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.7268043756484985,0.2845283448696136,0.2752008438110351,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432678222656,0.6295596361160278,0.1837655901908874,0.8534217476844788,290.4427490234375,291.1499938964844,288.2825012207031,285.1410522460937,293.0116882324219,297.0448913574219,290.441650390625,1.0,0.5508084297180176,1.0,1.0,0.926177740097046,1.0,-2.680474281311035,1.234162449836731,1.4463119506835938,0.6290090680122375,5.551115123125783e-17,0.1500000059604644,0.0,186.40921020507807,176.0,6989.765625,-0.0,1945.8934326171875,1.0,283.1499938964844,289.904052734375,288.6996459960937,289.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966793775558471,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.22412109375,0.0,20.474884033203125,1895.4371337890625,0.0,110.3253402709961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991300,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.6190401911735535,0.1738810390233993,0.1620610654354095,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298400878906,0.8250070810317993,0.4229582250118255,0.4055888652801513,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9990000128746032,0.8305680155754089,0.5337879657745361,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.7253889441490173,0.2828251123428345,0.2736300826072693,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.6282786726951599,0.1826073676347732,0.8483726382255554,290.4299011230469,291.1499938964844,288.26141357421875,285.1295471191406,293.0027160644531,297.0370788574219,290.4284362792969,1.0,0.5490404367446899,1.0,1.0,0.9394217133522034,1.0,-2.669379711151123,1.2275536060333252,1.4418259859085083,0.6250492930412292,5.551115123125783e-17,0.1500000059604644,0.0,186.1888122558593,176.0,6976.55517578125,-0.0,1927.7862548828125,1.0,283.1499938964844,289.8949890136719,288.7020568847656,289.2147827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959962785243988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,108.47428131103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991360,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148254394531,0.6182398796081543,0.1725834161043167,0.160877913236618,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.824647068977356,0.4209301769733429,0.4036720395088196,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.9990000128746032,0.8285787105560303,0.5320115089416504,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41424560546875,0.724769651889801,0.2810762226581573,0.2719686627388,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41473388671875,0.6276701092720032,0.1814126074314117,0.842932939529419,290.4139709472656,291.1499938964844,288.23992919921875,285.11798095703125,292.9940795898437,297.03033447265625,290.41229248046875,1.0,0.5463253855705261,0.9978532195091248,0.9978532195091248,0.9515373706817628,1.0,-2.654991388320923,1.2194713354110718,1.435520052909851,0.620253324508667,5.551115123125783e-17,0.1500000059604644,0.0,184.76084899902344,164.0,6961.32763671875,-0.0,1899.325927734375,1.0,283.1499938964844,289.8847961425781,288.70489501953125,289.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956303060054779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.354248046875,0.0,20.474884033203125,1895.4371337890625,0.0,107.27465057373048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.6180106401443481,0.1699009239673614,0.1583492308855056,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763732910156,0.8258338570594788,0.416742593050003,0.3996249437332153,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9990000128746032,0.8252033591270447,0.5242468118667603,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.7251417636871338,0.277460902929306,0.2684434652328491,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3774108886719,0.6278066635131836,0.178930252790451,0.8312081694602966,290.3764343261719,291.1499938964844,288.19580078125,285.0945129394531,292.9775085449219,297.0191955566406,290.3743896484375,1.0,0.5386199951171875,0.9935596585273744,0.9935596585273744,0.9757686853408812,1.0,-2.6194424629211426,1.2002660036087036,1.4191763401031494,0.6090985536575317,5.551115123125783e-17,0.1500000059604644,0.0,179.51492309570312,152.0,6928.5673828125,-0.0,1822.4520263671875,1.0,283.1499938964844,289.8602600097656,288.7078552246094,289.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952739596366882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.59814453125,0.0,20.474884033203125,1895.4371337890625,0.0,105.96302032470705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.6180106401443481,0.1699009239673614,0.1583492308855056,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763732910156,0.8258338570594788,0.416742593050003,0.3996249437332153,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9990000128746032,0.8252033591270447,0.5242468118667603,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.7251417636871338,0.277460902929306,0.2684434652328491,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3774108886719,0.6278066635131836,0.178930252790451,0.8312081694602966,290.3764343261719,291.1499938964844,288.19580078125,285.0945129394531,292.9775085449219,297.0191955566406,290.3743896484375,1.0,0.5386199951171875,0.9935596585273744,0.9935596585273744,0.9757686853408812,1.0,-2.6194424629211426,1.2002660036087036,1.4191763401031494,0.6090985536575317,5.551115123125783e-17,0.1500000059604644,0.0,179.51492309570312,152.0,6928.5673828125,-0.0,1822.4520263671875,1.0,283.1499938964844,289.8602600097656,288.7078552246094,289.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952739596366882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.59814453125,0.0,20.474884033203125,1895.4371337890625,0.0,105.96302032470705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
11991540,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.619111955165863,0.0,0.1556517332792282,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.8288986682891846,0.0,0.3953525722026825,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.9990000128746032,0.0,0.5124934315681458,296.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.7270901203155518,0.0,0.2647122740745544,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.6292620301246643,0.0,0.8186124563217163,290.3327331542969,294.1499938964844,288.1499938964844,285.0706481933594,292.9609680175781,297.0098571777344,290.3303527832031,0.0,0.0,0.9892660975456238,0.9892660975456238,1.0,1.0,-2.577332258224488,1.178161382675171,1.3991708755493164,0.596477746963501,0.0,0.1500000059604644,0.0,172.1099853515625,60.0,6892.5126953125,-0.0,1728.45849609375,0.0,283.1499938964844,289.83111572265625,288.7077941894531,289.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.619111955165863,0.0,0.1556517332792282,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.8288986682891846,0.0,0.3953525722026825,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.9990000128746032,0.0,0.5124934315681458,296.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.7270901203155518,0.0,0.2647122740745544,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.6292620301246643,0.0,0.8186124563217163,290.3327331542969,294.1499938964844,288.1499938964844,285.0706481933594,292.9609680175781,297.0098571777344,290.3303527832031,0.0,0.0,0.9892660975456238,0.9892660975456238,1.0,1.0,-2.577332258224488,1.178161382675171,1.3991708755493164,0.596477746963501,0.0,0.1500000059604644,0.0,172.1099853515625,60.0,6892.5126953125,-0.0,1728.45849609375,0.0,283.1499938964844,289.83111572265625,288.7077941894531,289.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.000735615263693,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.001767412526533,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0009028246859088,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0012062608730047,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0038509729783982,290.8943176269531,294.1499938964844,288.1031494140625,285.0459289550781,292.5890808105469,295.72137451171875,287.8047790527344,0.0,0.0,0.6026265621185303,0.6026265621185303,1.0,1.0,-0.0064379540272057,0.0071890670806169,-0.0007511129952035,-0.0112680001184344,0.0,0.1500000059604644,0.0,-0.0345957800745964,60.0,489.8907165527344,-0.0,-7.034529517113697e-06,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.689021223683021e-20,-1.699316229576325e-20,-1.6746431545236497e-23,-9.397573089820805e-19,-9.391359929444766e-19,-6.213248223589336e-22,0.0,0.0,-0.0,0.0,0.0,6.782768856081385e-36,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0006434514070861,297.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0015292456373572,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0006361214327625,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0010478565236553,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0033655201550573,290.8908386230469,294.1499938964844,288.1020202636719,285.0453186035156,292.5732421875,295.6878967285156,287.78204345703125,0.0,0.0,0.5935596823692322,0.5935596823692322,1.0,1.0,-0.0083152130246162,0.0078263860195875,0.0004888271796517,-0.0113027114421129,0.0,0.1500000059604644,0.0,-0.044211059808731,60.0,467.8181457519531,-0.0,-5.122900802234653e-06,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8675592904837566e-21,-3.8938517593975095e-21,-5.169579061312439e-24,-9.397573089820805e-19,-9.391359929444766e-19,-6.213248223589336e-22,0.0,0.0,-0.0,0.0,0.0,4.79955755052761e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001119757143897,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001444609224563,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0001394366117892,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001294573885388,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,0.0005640645977109,290.8804016113281,294.1499938964844,288.0771179199219,285.0317687988281,292.4356994628906,294.7474365234375,287.4971923828125,0.0,0.0,0.395706444978714,0.395706444978714,1.0,1.0,-0.0013074503513053,0.0029902746900916,-0.0016828243387863,-0.0149305975064635,0.0,0.1500000059604644,0.0,-0.0089048137888312,60.0,171.7706298828125,-0.0,-1.1655892251383193e-07,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2143339772172418e-31,-1.4343015314496096e-31,-3.5513300643073686e-32,1.7505623303459725e-20,1.437282536743145e-20,3.1327979360282746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,9.527806105324998e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0001009360858006,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,7.529220602009445e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0001005957310553,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,0.0004760459705721,290.8766784667969,294.1499938964844,288.0516052246094,285.0177001953125,292.39324951171875,293.8193054199219,287.4349670410156,0.0,0.0,0.197853222489357,0.197853222489357,1.0,1.0,-0.0010181596735492,0.0007429670658893,0.0002751926367636,-0.0171062834560871,0.0,0.1500000059604644,0.0,-0.0081504173576831,60.0,63.72330474853516,-0.0,-7.06509339920558e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.880850824786056e-40,-2.060273080158205e-40,-1.2095868214205382e-40,2.150164115813356e-21,1.1025077602206596e-21,1.0476562546184998e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.487869101576508e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.991246770368888e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,7.379232556559145e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,9.99129842966795e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0004739438008982,290.8730163574219,294.1499938964844,288.0255126953125,285.0030517578125,292.35400390625,293.0146484375,287.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112725431099,3.3434936597132043e-08,0.0010112391319125,-0.0178249366581439,0.0,0.1500000059604644,0.0,-0.0083659067749977,60.0,23.600255966186523,-0.0,-6.970306287712448e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.5414283107572988e-44,9.809089250273721e-45,2.189501441091332e-21,1.094640254775386e-21,1.0948612872901417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,9.487381612416355e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,9.990963735617696e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,7.379309681709856e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.990884427679704e-05,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0004739198193419,290.8692321777344,294.1499938964844,287.9989013671875,284.9879455566406,292.3149719238281,292.31695556640625,287.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158867720846729e-09,0.0010110544972121,-0.0178035348653793,0.0,0.1500000059604644,0.0,-0.0083611281588673,60.0,8.723206520080566,-0.0,-6.96971085289988e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189345133036128e-21,1.0946713548277134e-21,1.0946736772342184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
