time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992020,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,9.486053022556008e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.989563841372728e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,7.378278678515926e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.989483805838972e-05,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0004738534044008,290.8611145019531,294.1499938964844,287.9441223144531,284.95623779296875,292.2371826171875,291.19122314453125,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717794840157e-09,0.0010109106078743,-0.0177593827247619,0.0,0.1500000059604644,0.0,-0.0083527732640504,60.0,1.1859947443008425,-0.0,-6.967727728124373e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.094671657750301e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,9.486053022556008e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.989563841372728e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,7.378278678515926e-05,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.989483805838972e-05,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0004738534044008,290.8611145019531,294.1499938964844,287.9441223144531,284.95623779296875,292.2371826171875,291.19122314453125,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717794840157e-09,0.0010109106078743,-0.0177593827247619,0.0,0.1500000059604644,0.0,-0.0083527732640504,60.0,1.1859947443008425,-0.0,-6.967727728124373e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.094671657750301e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.4847047876101e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.988139936467633e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,7.377226575044915e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,9.9880613561254e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0004737859708257,290.8527526855469,294.1499938964844,287.8896484375,284.9240417480469,292.1627197265625,290.3731689453125,287.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107717243954,7.1236372356509045e-09,0.0010107646230608,-0.0177146606147289,0.0,0.1500000059604644,0.0,-0.0083443084731698,60.0,0.3088913857936859,-0.0,-6.965714760553966e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.484650945523754e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.98808245640248e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,7.377184374490753e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,9.988004603656007e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0004737832932732,290.8524169921875,294.1499938964844,287.88751220703125,284.9227600097656,292.1598205566406,290.3455505371094,287.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.1500000059604644,0.0,-0.0083439704030752,60.0,0.2957319021224975,-0.0,-6.965634469224824e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,9.483174653723836e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.986524673877284e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.37603404559195e-05,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.986447548726574e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0004737094859592,290.8431701660156,294.1499938964844,287.8291931152344,284.8876953125,292.08282470703125,289.7042541503906,287.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.1500000059604644,0.0,-0.0083347167819738,60.0,0.0847213268280029,-0.0,-6.963433918372175e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,9.483174653723836e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.986524673877284e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.37603404559195e-05,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.986447548726574e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0004737094859592,290.8431701660156,294.1499938964844,287.8291931152344,284.8876953125,292.08282470703125,289.7042541503906,287.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.1500000059604644,0.0,-0.0083347167819738,60.0,0.0847213268280029,-0.0,-6.963433918372175e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.481624147156252e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.984888311009854e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,7.374824781436473e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.984811913454904e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0004736319533549,290.8334045410156,294.1499938964844,287.7694396972656,284.8512268066406,292.0061340332031,289.21466064453125,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.1500000059604644,0.0,-0.0083250012248754,60.0,-0.0346546955406665,-0.0,-6.961124654480956e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,9.481624147156252e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.984888311009854e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,7.374824781436473e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.984811913454904e-05,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0004736319533549,290.8334045410156,294.1499938964844,287.7694396972656,284.8512268066406,292.0061340332031,289.21466064453125,287.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.1500000059604644,0.0,-0.0083250012248754,60.0,-0.0346546955406665,-0.0,-6.961124654480956e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.480819426244123e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,9.98403920675628e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,7.37419759389013e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,9.98396280920133e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0004735917318612,290.8283386230469,294.1499938964844,287.73907470703125,284.83251953125,291.9679260253906,289.01416015625,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.1500000059604644,0.0,-0.0083199646323919,60.0,-0.0869449153542518,-0.0,-6.9599273899712e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,9.479995060246438e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,9.983169002225624e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,7.373554399237037e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.983093332266436e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0004735505208373,290.8231506347656,294.1499938964844,287.7084045410156,284.8135070800781,291.9297790527344,288.8370056152344,287.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.1500000059604644,0.0,-0.0083148041740059,60.0,-0.1373766660690307,-0.0,-6.958700993209277e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,9.478284482611345e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,9.981364564737304e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.372221443802118e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,9.98128962237388e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0004734650137834,290.8125,294.1499938964844,287.64630126953125,284.7747497558594,291.85369873046875,288.5403747558594,288.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.1500000059604644,0.0,-0.0083041070029139,60.0,-0.2344136238098144,-0.0,-6.956159381843463e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,9.478284482611345e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,9.981364564737304e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,7.372221443802118e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,9.98128962237388e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0004734650137834,290.8125,294.1499938964844,287.64630126953125,284.7747497558594,291.85369873046875,288.5403747558594,288.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.1500000059604644,0.0,-0.0083041070029139,60.0,-0.2344136238098144,-0.0,-6.956159381843463e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.476488776272164e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,9.979469905374572e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,7.370822277152911e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,9.97939714579843e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0004733752575702,290.8014831542969,294.1499938964844,287.5833435058594,284.735107421875,291.7778625488281,288.3041687011719,288.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.1500000059604644,0.0,-0.0082928864285349,60.0,-0.3273442387580871,-0.0,-6.953493425498891e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.476488776272164e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,9.979469905374572e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,7.370822277152911e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,9.97939714579843e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0004733752575702,290.8014831542969,294.1499938964844,287.5833435058594,284.735107421875,291.7778625488281,288.3041687011719,288.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.1500000059604644,0.0,-0.0082928864285349,60.0,-0.3273442387580871,-0.0,-6.953493425498891e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.474606486037374e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,9.97748429654166e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.36935471650213e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.97741153696552e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0004732811357825,290.79010009765625,294.1499938964844,287.51971435546875,284.6947937011719,291.7022705078125,288.11260986328125,288.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.1500000059604644,0.0,-0.0082811275497078,60.0,-0.416654109954834,-0.0,-6.950700282004618e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,9.474606486037374e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,9.97748429654166e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.36935471650213e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.97741153696552e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0004732811357825,290.79010009765625,294.1499938964844,287.51971435546875,284.6947937011719,291.7022705078125,288.11260986328125,288.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.1500000059604644,0.0,-0.0082811275497078,60.0,-0.416654109954834,-0.0,-6.950700282004618e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,9.472633973928168e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.975403372664005e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.367818034254014e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,9.975332068279386e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0004731825611088,290.77838134765625,294.1499938964844,287.4555969238281,284.6539611816406,291.6269226074219,287.9542541503906,288.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.1500000059604644,0.0,-0.0082688173279166,60.0,-0.5025907754898071,-0.0,-6.947776398646965e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,9.472633973928168e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,9.975403372664005e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.367818034254014e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,9.975332068279386e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0004731825611088,290.77838134765625,294.1499938964844,287.4555969238281,284.6539611816406,291.6269226074219,287.9542541503906,288.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.1500000059604644,0.0,-0.0082688173279166,60.0,-0.5025907754898071,-0.0,-6.947776398646965e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,9.47161388467066e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.974327986128628e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,7.367023499682546e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,9.974256681744008e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.0004731315711978,290.7723999023437,294.1499938964844,287.4234313964844,284.6333923339844,291.5892944335937,287.8846130371094,288.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.1500000059604644,0.0,-0.0082624536007642,60.0,-0.5443770289421082,-0.0,-6.94626578479074e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,9.470571239944547e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.973228588933124e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,7.366210775217041e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,9.973157284548506e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004730794753413,290.766357421875,294.1499938964844,287.3912353515625,284.6127624511719,291.5517578125,287.8201599121094,288.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.1500000059604644,0.0,-0.0082559511065483,60.0,-0.5854039788246155,-0.0,-6.944721775425934e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,9.468419011682272e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,9.97095921775326e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,7.364534394582734e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.970889368560164e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0004729719075839,290.7541198730469,294.1499938964844,287.3268127441406,284.5714416503906,291.476806640625,287.7038269042969,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.9183410111861585e-09,0.0010090091964229,-0.0171769317239522,0.0,0.1500000059604644,0.0,-0.0082425344735383,60.0,-0.6652804613113403,-0.0,-6.941537122884256e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,9.468419011682272e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,9.97095921775326e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,7.364534394582734e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.970889368560164e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0004729719075839,290.7541198730469,294.1499938964844,287.3268127441406,284.5714416503906,291.476806640625,287.7038269042969,288.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.9183410111861585e-09,0.0010090091964229,-0.0171769317239522,0.0,0.1500000059604644,0.0,-0.0082425344735383,60.0,-0.6652804613113403,-0.0,-6.941537122884256e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,9.466180927120148e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,9.96859816950746e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.362791075138375e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,9.968529047910124e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0004728600324597,290.7416076660156,294.1499938964844,287.26251220703125,284.5301818847656,291.4020690917969,287.6010131835937,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.1500000059604644,0.0,-0.0082285832613706,60.0,-0.7423202991485596,-0.0,-6.938225993735615e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,9.466180927120148e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,9.96859816950746e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,7.362791075138375e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,9.968529047910124e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0004728600324597,290.7416076660156,294.1499938964844,287.26251220703125,284.5301818847656,291.4020690917969,287.6010131835937,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.1500000059604644,0.0,-0.0082285832613706,60.0,-0.7423202991485596,-0.0,-6.938225993735615e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,9.463859896641225e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.966150537366048e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,7.36098299967125e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.966082870960236e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,0.0004727440245915,290.7288818359375,294.1499938964844,287.19854736328125,284.4891052246094,291.3275451660156,287.5082397460937,288.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.1500000059604644,0.0,-0.0082141263410449,60.0,-0.8166303634643555,-0.0,-6.934795493407364e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,9.463859896641225e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.966150537366048e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,7.36098299967125e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.966082870960236e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,0.0004727440245915,290.7288818359375,294.1499938964844,287.19854736328125,284.4891052246094,291.3275451660156,287.5082397460937,288.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.1500000059604644,0.0,-0.0082141263410449,60.0,-0.8166303634643555,-0.0,-6.934795493407364e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,9.46146174101159e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,9.96362286969088e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,7.35911526135169e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.963555203285068e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0004726242041215,290.7159729003906,294.1499938964844,287.1351013183594,284.44842529296875,291.25323486328125,287.423095703125,288.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.1500000059604644,0.0,-0.0081991963088512,60.0,-0.8882459402084351,-0.0,-6.931254148412337e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,9.46146174101159e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,9.96362286969088e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,7.35911526135169e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.963555203285068e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0004726242041215,290.7159729003906,294.1499938964844,287.1351013183594,284.44842529296875,291.25323486328125,287.423095703125,288.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.1500000059604644,0.0,-0.0081991963088512,60.0,-0.8882459402084351,-0.0,-6.931254148412337e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.46023064898327e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.962324111256748e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,7.35815629013814e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.96225790004246e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0004725626495201,290.7094421386719,294.1499938964844,287.1036376953125,284.4283142089844,291.2161560058594,287.3828125,288.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.1500000059604644,0.0,-0.0081915305927395,60.0,-0.923062801361084,-0.0,-6.929436580094261e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,9.458971908316016e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,9.96099697658792e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,7.35717621864751e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,9.960930765373632e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0004724997561424,290.702880859375,294.1499938964844,287.0723876953125,284.4083557128906,291.1791381835937,287.3438415527344,288.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.1500000059604644,0.0,-0.0081836963072419,60.0,-0.9572304487228394,-0.0,-6.92757851084025e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,9.45635765674524e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.958240843843667e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,7.355140405707061e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.95817536022514e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,0.0004723690799437,290.68963623046875,294.1499938964844,287.0106201171875,284.3690490722656,291.10528564453125,287.26904296875,288.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.1500000059604644,0.0,-0.0081674307584762,60.0,-1.0236554145812988,-0.0,-6.92372239541328e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,9.45635765674524e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.958240843843667e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,7.355140405707061e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.95817536022514e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.0,0.0004723690799437,290.68963623046875,294.1499938964844,287.0106201171875,284.3690490722656,291.10528564453125,287.26904296875,288.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.1500000059604644,0.0,-0.0081674307584762,60.0,-1.0236554145812988,-0.0,-6.92372239541328e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.453598613617942e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.95533264358528e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,7.352991815423593e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,9.955268615158276e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,0.0004722312442027,290.67626953125,294.1499938964844,286.95001220703125,284.3306884765625,291.0316467285156,287.1979675292969,288.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.1500000059604644,0.0,-0.0081502767279744,60.0,-1.0875022411346436,-0.0,-6.919655959336525e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.453598613617942e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.95533264358528e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,7.352991815423593e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,9.955268615158276e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63385009765625,0.0,0.0,0.0004722312442027,290.67626953125,294.1499938964844,286.95001220703125,284.3306884765625,291.0316467285156,287.1979675292969,288.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.1500000059604644,0.0,-0.0081502767279744,60.0,-1.0875022411346436,-0.0,-6.919655959336525e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,9.450688230572268e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.95226509985514e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,7.350726082222536e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,9.952201071428136e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.0004720858123619,290.66278076171875,294.1499938964844,286.89068603515625,284.29345703125,290.95831298828125,287.1299743652344,288.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.1500000059604644,0.0,-0.0081321857869625,60.0,-1.1487730741500854,-0.0,-6.91536996555442e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,9.450688230572268e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,9.95226509985514e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,7.350726082222536e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,9.952201071428136e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.0004720858123619,290.66278076171875,294.1499938964844,286.89068603515625,284.29345703125,290.95831298828125,287.1299743652344,288.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.1500000059604644,0.0,-0.0081321857869625,60.0,-1.1487730741500854,-0.0,-6.91536996555442e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,9.447630145587028e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,9.949041850632057e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,7.348345388891175e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,9.948979277396576e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0004719329881481,290.649169921875,294.1499938964844,286.8329467773437,284.257568359375,290.8852233886719,287.06463623046875,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.1500000059604644,0.0,-0.0081131849437952,60.0,-1.2074575424194336,-0.0,-6.91086867732338e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61138916015625,0.0,0.0,9.447630145587028e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,9.949041850632057e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,7.348345388891175e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,9.948979277396576e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0004719329881481,290.649169921875,294.1499938964844,286.8329467773437,284.257568359375,290.8852233886719,287.06463623046875,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.1500000059604644,0.0,-0.0081131849437952,60.0,-1.2074575424194336,-0.0,-6.91086867732338e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
