time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994300,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068420410156,0.0,0.0,9.446049807593226e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,9.94737638393417e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,7.347115024458617e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,9.947313810698688e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0004718540294561,290.642333984375,294.1499938964844,286.8046875,284.2401733398437,290.84881591796875,287.03289794921875,288.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.1500000059604644,0.0,-0.0081033678725361,60.0,-1.235804319381714,-0.0,-6.908544492034707e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,9.444438910577446e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090393066406,0.0,0.0,9.94567817542702e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,7.345860649365932e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.9456163297873e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6066589355469,0.0,0.0,0.0004717735282611,290.635498046875,294.1499938964844,286.7768859863281,284.2231750488281,290.8125,287.0017395019531,288.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.1500000059604644,0.0,-0.0080933636054396,60.0,-1.2635008096694946,-0.0,-6.906175542553683e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,9.441139263799414e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,9.9422009952832e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,7.343291508732364e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,9.94213914964348e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0004716086550615,290.6217041015625,294.1499938964844,286.7228088378906,284.1905212402344,290.7400817871094,286.94110107421875,288.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100108901528e-09,0.0010060827480629,-0.0162804722785949,0.0,0.1500000059604644,0.0,-0.0080728707835078,60.0,-1.316957950592041,-0.0,-6.90132466729665e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,9.441139263799414e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,9.9422009952832e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,7.343291508732364e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,9.94213914964348e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0004716086550615,290.6217041015625,294.1499938964844,286.7228088378906,284.1905212402344,290.7400817871094,286.94110107421875,288.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100108901528e-09,0.0010060827480629,-0.0162804722785949,0.0,0.1500000059604644,0.0,-0.0080728707835078,60.0,-1.316957950592041,-0.0,-6.90132466729665e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.437762491870672e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.938641596818344e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.340662705246359e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,9.938581206370144e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0004714399110525,290.6078796386719,294.1499938964844,286.6708374023437,284.15972900390625,290.66802978515625,286.88262939453125,288.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804608466198e-09,0.0010057210456579,-0.0161696821451187,0.0,0.1500000059604644,0.0,-0.0080519039183855,60.0,-1.3677369356155396,-0.0,-6.896363657915573e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.437762491870672e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,9.938641596818344e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.340662705246359e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,9.938581206370144e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0004714399110525,290.6078796386719,294.1499938964844,286.6708374023437,284.15972900390625,290.66802978515625,286.88262939453125,288.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804608466198e-09,0.0010057210456579,-0.0161696821451187,0.0,0.1500000059604644,0.0,-0.0080519039183855,60.0,-1.3677369356155396,-0.0,-6.896363657915573e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.434346429770812e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,9.935041452990843e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,7.338003342738375e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.934981790138409e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0004712692170869,290.593994140625,294.1499938964844,286.6211853027344,284.1309814453125,290.5964050292969,286.8263854980469,288.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.1500000059604644,0.0,-0.008030698634684,60.0,-1.4158059358596802,-0.0,-6.891347226201108e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,9.434346429770812e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58074951171875,0.0,0.0,9.935041452990843e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,7.338003342738375e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.934981790138409e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,0.0004712692170869,290.593994140625,294.1499938964844,286.6211853027344,284.1309814453125,290.5964050292969,286.8263854980469,288.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.1500000059604644,0.0,-0.008030698634684,60.0,-1.4158059358596802,-0.0,-6.891347226201108e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,9.430935460841285e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.931446402333675e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,7.33534834580496e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,9.931387467077002e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0004710987850558,290.580078125,294.1499938964844,286.5740966796875,284.10455322265625,290.52520751953125,286.7723693847656,288.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.1500000059604644,0.0,-0.008009523153305,60.0,-1.4611197710037231,-0.0,-6.88634074208494e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,9.430935460841285e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.931446402333675e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,7.33534834580496e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,9.931387467077002e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0004710987850558,290.580078125,294.1499938964844,286.5740966796875,284.10455322265625,290.52520751953125,286.7723693847656,288.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.1500000059604644,0.0,-0.008009523153305,60.0,-1.4611197710037231,-0.0,-6.88634074208494e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,9.42924598348327e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,9.929666703101248e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,7.334033580264077e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,9.929607767844573e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0004710143839474,290.5730895996094,294.1499938964844,286.55157470703125,284.0922241210937,290.48980712890625,286.7462463378906,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.1500000059604644,0.0,-0.0079990373924374,60.0,-1.4826990365982056,-0.0,-6.883861658479874e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,9.427576151210816e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.927906648954377e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,7.332733366638422e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,9.927847713697702e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0004709309141617,290.56610107421875,294.1499938964844,286.5297241210937,284.0805358886719,290.4545288085937,286.7206726074219,288.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250196988594e-09,0.0010046303505077,-0.0158355552703142,0.0,0.1500000059604644,0.0,-0.0079886689782142,60.0,-1.5036089420318604,-0.0,-6.881410996584236e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.424317977391183e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.924472396960482e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,7.330196967814118e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.92441491689533e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0004707681073341,290.5521240234375,294.1499938964844,286.4883117675781,284.0591735839844,290.3843078613281,286.6712951660156,288.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449056744411e-09,0.0010042814537882,-0.0157286766916513,0.0,0.1500000059604644,0.0,-0.0079684425145387,60.0,-1.5433083772659302,-0.0,-6.876631886143515e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,9.424317977391183e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.924472396960482e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,7.330196967814118e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.92441491689533e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0004707681073341,290.5521240234375,294.1499938964844,286.4883117675781,284.0591735839844,290.3843078613281,286.6712951660156,288.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365449056744411e-09,0.0010042814537882,-0.0157286766916513,0.0,0.1500000059604644,0.0,-0.0079684425145387,60.0,-1.5433083772659302,-0.0,-6.876631886143515e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.421211871085688e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,9.921199671225622e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,7.327779167098925e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,9.921142918756232e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0004706129257101,290.5381164550781,294.1499938964844,286.45001220703125,284.0406494140625,290.3146667480469,286.6244506835937,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265495064968044e-09,0.0010039487387984,-0.0156267788261175,0.0,0.1500000059604644,0.0,-0.0079491585493087,60.0,-1.580057144165039,-0.0,-6.872076596664557e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.421211871085688e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,9.921199671225622e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,7.327779167098925e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,9.921142918756232e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0004706129257101,290.5381164550781,294.1499938964844,286.45001220703125,284.0406494140625,290.3146667480469,286.6244506835937,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265495064968044e-09,0.0010039487387984,-0.0156267788261175,0.0,0.1500000059604644,0.0,-0.0079491585493087,60.0,-1.580057144165039,-0.0,-6.872076596664557e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,9.418428817298265e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,9.918266005115584e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,7.325612386921421e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,9.918209980241954e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0004704738385044,290.52410888671875,294.1499938964844,286.413330078125,284.0235595703125,290.2456359863281,286.5801086425781,288.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354067683219,0.0,0.1500000059604644,0.0,-0.0079318657517433,60.0,-1.6142634153366089,-0.0,-6.867993818104878e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,9.418428817298265e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,9.918266005115584e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,7.325612386921421e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310974121094,0.0,0.0,9.918209980241954e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0004704738385044,290.52410888671875,294.1499938964844,286.413330078125,284.0235595703125,290.2456359863281,286.5801086425781,288.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291668519509129e-09,0.0010036504827439,-0.0155354067683219,0.0,0.1500000059604644,0.0,-0.0079318657517433,60.0,-1.6142634153366089,-0.0,-6.867993818104878e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.416112879989667e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,9.915824921336024e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.323808677028865e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.915769624058156e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0004703581216745,290.5101013183594,294.1499938964844,286.3766784667969,284.00640869140625,290.1772155761719,286.5377502441406,288.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.1500000059604644,0.0,-0.0079174656420946,60.0,-1.6473067998886108,-0.0,-6.864593871114266e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.416112879989667e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,9.915824921336024e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.323808677028865e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,9.915769624058156e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0004703581216745,290.5101013183594,294.1499938964844,286.3766784667969,284.00640869140625,290.1772155761719,286.5377502441406,288.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.1500000059604644,0.0,-0.0079174656420946,60.0,-1.6473067998886108,-0.0,-6.864593871114266e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,9.41513862926513e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,9.91479682852514e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52130126953125,0.0,0.0,7.323049794649705e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,9.914742258843036e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0004703094018623,290.5030822753906,294.1499938964844,286.3583374023437,283.9978332519531,290.14324951171875,286.5171813964844,288.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033036815002,6.250377548866481e-09,0.0010032973950728,-0.0154272448271512,0.0,0.1500000059604644,0.0,-0.0079113962128758,60.0,-1.6635526418685913,-0.0,-6.86316212750171e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,9.414264786755666e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,9.913875692291184e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,7.322369492612779e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.91382112260908e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,0.0004702657461166,290.49609375,294.1499938964844,286.3399963378906,283.9892272949219,290.1094055175781,286.49688720703125,288.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396999063729e-09,0.0010032034479081,-0.0153984799981117,0.0,0.1500000059604644,0.0,-0.0079059526324272,60.0,-1.679667830467224,-0.0,-6.861877466235455e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.412872896064071e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,9.912407404044644e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,7.321284647332504e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.912353561958298e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0004701961879618,290.4820861816406,294.1499938964844,286.3033447265625,283.9720153808594,290.0421142578125,286.4570617675781,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525471687316,0.0,0.1500000059604644,0.0,-0.0078972596675157,60.0,-1.7115074396133425,-0.0,-6.859826129357316e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.412872896064071e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,9.912407404044644e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,7.321284647332504e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,9.912353561958298e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0004701961879618,290.4820861816406,294.1499938964844,286.3033447265625,283.9720153808594,290.0421142578125,286.4570617675781,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525471687316,0.0,0.1500000059604644,0.0,-0.0078972596675157,60.0,-1.7115074396133425,-0.0,-6.859826129357316e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.41191756282933e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,9.911398956319316e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,7.320539589272812e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.911345114232972e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0004701483994722,290.4681091308594,294.1499938964844,286.26666259765625,283.9547119140625,289.97540283203125,286.41802978515625,288.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766478804113e-09,0.0010029501281678,-0.0153208617120981,0.0,0.1500000059604644,0.0,-0.0078912638127803,60.0,-1.7428476810455322,-0.0,-6.85841143877042e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,9.41191756282933e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,9.911398956319316e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,7.320539589272812e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.911345114232972e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898986816406,0.0,0.0,0.0004701483994722,290.4681091308594,294.1499938964844,286.26666259765625,283.9547119140625,289.97540283203125,286.41802978515625,288.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766478804113e-09,0.0010029501281678,-0.0153208617120981,0.0,0.1500000059604644,0.0,-0.0078912638127803,60.0,-1.7428476810455322,-0.0,-6.85841143877042e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,9.411370410816744e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,9.91082051768899e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,7.32011249056086e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,9.910768130794168e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0004701210418716,290.45416259765625,294.1499938964844,286.2300109863281,283.9373779296875,289.9092102050781,286.37957763671875,288.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768965124505e-09,0.0010028902906924,-0.0153025314211845,0.0,0.1500000059604644,0.0,-0.0078877946361899,60.0,-1.7737312316894531,-0.0,-6.857592893538822e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,9.411370410816744e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,9.91082051768899e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,7.32011249056086e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,9.910768130794168e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0004701210418716,290.45416259765625,294.1499938964844,286.2300109863281,283.9373779296875,289.9092102050781,286.37957763671875,288.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768965124505e-09,0.0010028902906924,-0.0153025314211845,0.0,0.1500000059604644,0.0,-0.0078877946361899,60.0,-1.7737312316894531,-0.0,-6.857592893538822e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,9.411200153408572e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,9.910638618748636e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,7.319977157749236e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.910586231853812e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0004701124853454,290.4402160644531,294.1499938964844,286.1933288574219,283.91998291015625,289.8435363769531,286.341552734375,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.1500000059604644,0.0,-0.0078866500407457,60.0,-1.804194927215576,-0.0,-6.857322887299233e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,9.411200153408572e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,9.910638618748636e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,7.319977157749236e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.910586231853812e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,0.0004701124853454,290.4402160644531,294.1499938964844,286.1933288574219,283.91998291015625,289.8435363769531,286.341552734375,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.1500000059604644,0.0,-0.0078866500407457,60.0,-1.804194927215576,-0.0,-6.857322887299233e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,9.41124599194154e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.910685184877366e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,7.320012082345784e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,9.910633525578304e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,0.0004701147263403,290.4332580566406,294.1499938964844,286.17498779296875,283.9112548828125,289.8109130859375,286.3226623535156,288.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002880744636,6.200939317579923e-09,0.001002874574624,-0.0152977379038929,0.0,0.1500000059604644,0.0,-0.0078868875280022,60.0,-1.8192737102508545,-0.0,-6.857379020175358e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.411369683220984e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615783691406,0.0,0.0,9.910814696922898e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.32010739739053e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,9.910763037623838e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,0.0004701208963524,290.4263000488281,294.1499938964844,286.1566772460937,283.9025573730469,289.7784118652344,286.3038330078125,288.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028932010754,6.202391489296133e-09,0.0010028870310634,-0.0153015423566102,0.0,0.1500000059604644,0.0,-0.0078876074403524,60.0,-1.8342591524124143,-0.0,-6.857548839889206e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.41183534450829e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,9.91130291367881e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,7.320468284888193e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,9.911251981975512e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004701441212091,290.4124450683594,294.1499938964844,286.1199951171875,283.8850402832031,289.7137756347656,286.2663269042969,288.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080198759417735e-09,0.0010029351105913,-0.015316286124289,0.0,0.1500000059604644,0.0,-0.0078903976827859,60.0,-1.8639763593673704,-0.0,-6.85820680246252e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.41183534450829e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,9.91130291367881e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,7.320468284888193e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,9.911251981975512e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0004701441212091,290.4124450683594,294.1499938964844,286.1199951171875,283.8850402832031,289.7137756347656,286.2663269042969,288.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080198759417735e-09,0.0010029351105913,-0.015316286124289,0.0,0.1500000059604644,0.0,-0.0078903976827859,60.0,-1.8639763593673704,-0.0,-6.85820680246252e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,9.412560029886664e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,9.912063251249492e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,7.321029261220247e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.912013047141954e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0004701802681665,290.39862060546875,294.1499938964844,286.0833435058594,283.86749267578125,289.6496276855469,286.2289733886719,288.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867021180405e-09,0.0010030107805505,-0.0153394611552357,0.0,0.1500000059604644,0.0,-0.0078947832807898,60.0,-1.893360614776612,-0.0,-6.859241352685785e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,9.412560029886664e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,9.912063251249492e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,7.321029261220247e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.912013047141954e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0004701802681665,290.39862060546875,294.1499938964844,286.0833435058594,283.86749267578125,289.6496276855469,286.2289733886719,288.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867021180405e-09,0.0010030107805505,-0.0153394611552357,0.0,0.1500000059604644,0.0,-0.0078947832807898,60.0,-1.893360614776612,-0.0,-6.859241352685785e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,9.413062070962042e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,9.912591485772282e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,7.321419252548367e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,9.912541281664744e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0004702053556684,290.390869140625,294.1499938964844,286.06280517578125,283.857666015625,289.6139221191406,286.2080993652344,288.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030696867033,6.2230309794131244e-09,0.0010030635166913,-0.015355609357357,0.0,0.1500000059604644,0.0,-0.0078978389501571,60.0,-1.9096736907958984,-0.0,-6.859962553562583e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,9.413497900823133e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,9.913049143506214e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,7.321756856981665e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,9.912999666994438e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0004702270962297,290.38482666015625,294.1499938964844,286.0466613769531,283.84991455078125,289.5859680175781,286.1916809082031,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228381810302608e-09,0.0010031092679128,-0.0153696248307824,0.0,0.1500000059604644,0.0,-0.0079004913568496,60.0,-1.922432780265808,-0.0,-6.860588541712789e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
