time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996580,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,9.414606756763531e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.914214024320243e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,7.322617602767423e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.91416527540423e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.0004702824226114,290.3710632324219,294.1499938964844,286.010009765625,283.832275390625,289.52276611328125,286.15447998046875,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025563096831e-09,0.0010032259160652,-0.0154053661972284,0.0,0.1500000059604644,0.0,-0.0079072555527091,60.0,-1.951212167739868,-0.0,-6.862184420697305e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,9.414606756763531e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,9.914214024320243e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,7.322617602767423e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.91416527540423e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.0004702824226114,290.3710632324219,294.1499938964844,286.010009765625,283.832275390625,289.52276611328125,286.15447998046875,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242025563096831e-09,0.0010032259160652,-0.0154053661972284,0.0,0.1500000059604644,0.0,-0.0079072555527091,60.0,-1.951212167739868,-0.0,-6.862184420697305e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,9.415212844032794e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.914851398207249e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,7.32308835722506e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,9.914802649291232e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0004703126905951,290.3641967773437,294.1499938964844,285.9916687011719,283.82342529296875,289.4913635253906,286.1358947753906,288.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249490702714411e-09,0.0010032897116616,-0.0154249211773276,0.0,0.1500000059604644,0.0,-0.0079109566286206,60.0,-1.9654927253723145,-0.0,-6.86305838826229e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,9.415843669557944e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,9.91551496554166e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,7.323578029172495e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,9.915466944221409e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.0004703441809397,290.3573608398437,294.1499938964844,285.97332763671875,283.8145751953125,289.4600524902344,286.1173095703125,288.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257272922027823e-09,0.0010033563012257,-0.0154453068971633,0.0,0.1500000059604644,0.0,-0.0079148141667246,60.0,-1.979706168174744,-0.0,-6.863968593506797e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,9.417166438652202e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.916905401041733e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,7.324604666791856e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.916857379721478e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.000470410217531,290.3437194824219,294.1499938964844,285.9366760253906,283.7968139648437,289.3977966308594,286.0801696777344,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880285263061,0.0,0.1500000059604644,0.0,-0.0079228989779949,60.0,-2.0079474449157715,-0.0,-6.865877111295049e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,9.417166438652202e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.916905401041733e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,7.324604666791856e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.916857379721478e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.000470410217531,290.3437194824219,294.1499938964844,285.9366760253906,283.7968139648437,289.3977966308594,286.0801696777344,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880285263061,0.0,0.1500000059604644,0.0,-0.0079228989779949,60.0,-2.0079474449157715,-0.0,-6.865877111295049e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.41853504627943e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.918344585457815e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,7.325667684199288e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,9.918297291733325e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004704785533249,290.3301086425781,294.1499938964844,285.8999938964844,283.7790222167969,289.3359680175781,286.04302978515625,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.1500000059604644,0.0,-0.0079312724992632,60.0,-2.0359411239624023,-0.0,-6.867853841185936e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.41853504627943e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.918344585457815e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,7.325667684199288e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,9.918297291733325e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004704785533249,290.3301086425781,294.1499938964844,285.8999938964844,283.7790222167969,289.3359680175781,286.04302978515625,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904716990885845e-09,0.0010036401217803,-0.0155322719365358,0.0,0.1500000059604644,0.0,-0.0079312724992632,60.0,-2.0359411239624023,-0.0,-6.867853841185936e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.419910929864272e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.919791045831516e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,7.326736522372812e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.919744479702786e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004705472383648,290.3165588378906,294.1499938964844,285.86334228515625,283.7611694335937,289.2745361328125,286.0058898925781,288.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.1500000059604644,0.0,-0.0079396897926926,60.0,-2.063708066940308,-0.0,-6.869841229217857e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.419910929864272e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,9.919791045831516e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,7.326736522372812e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.919744479702786e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0004705472383648,290.3165588378906,294.1499938964844,285.86334228515625,283.7611694335937,289.2745361328125,286.0058898925781,288.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.1500000059604644,0.0,-0.0079396897926926,60.0,-2.063708066940308,-0.0,-6.869841229217857e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.364501953125,0.0,0.0,9.421257709618658e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,9.921207674778998e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.32778207748197e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.921161108650268e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0004706144682131,290.3030700683594,294.1499938964844,285.82666015625,283.7432861328125,289.2135925292969,285.96875,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240701564382115e-09,0.0010039274347946,-0.0156202847138047,0.0,0.1500000059604644,0.0,-0.0079479282721877,60.0,-2.0912272930145264,-0.0,-6.871786695228367e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.364501953125,0.0,0.0,9.421257709618658e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,9.921207674778998e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.32778207748197e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,9.921161108650268e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0004706144682131,290.3030700683594,294.1499938964844,285.82666015625,283.7432861328125,289.2135925292969,285.96875,288.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039337212219,6.3240701564382115e-09,0.0010039274347946,-0.0156202847138047,0.0,0.1500000059604644,0.0,-0.0079479282721877,60.0,-2.0912272930145264,-0.0,-6.871786695228367e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,9.421909635420889e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,9.921892342390493e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.328287756536156e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,9.921847231453285e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0004706470062956,290.2963562011719,294.1499938964844,285.8083190917969,283.7343139648437,289.18328857421875,285.9501953125,288.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332110391582546e-09,0.0010039962362498,-0.0156413465738296,0.0,0.1500000059604644,0.0,-0.007951914332807,60.0,-2.104905128479004,-0.0,-6.872728164353249e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,9.422540460946038e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,9.922555909724906e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,7.328778156079352e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,9.922510798787698e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000470678525744,290.2896728515625,294.1499938964844,285.7900085449219,283.725341796875,289.153076171875,285.931640625,288.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339896163609637e-09,0.0010040628258138,-0.0156617406755685,0.0,0.1500000059604644,0.0,-0.0079557737335562,60.0,-2.118528127670288,-0.0,-6.873639790683228e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,9.423727897228672e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,9.92380373645574e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,7.329699292313308e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,9.923759353114292e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,0.0004707377520389,290.2763061523437,294.1499938964844,285.7533264160156,283.70733642578125,289.09295654296875,285.8945617675781,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.1500000059604644,0.0,-0.0079630268737673,60.0,-2.1456212997436523,-0.0,-6.875352909219147e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,9.423727897228672e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,9.92380373645574e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,7.329699292313308e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,9.923759353114292e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,0.0004707377520389,290.2763061523437,294.1499938964844,285.7533264160156,283.70733642578125,289.09295654296875,285.8945617675781,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.1500000059604644,0.0,-0.0079630268737673,60.0,-2.1456212997436523,-0.0,-6.875352909219147e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.424786549061535e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,9.924916957970709e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,7.33052147552371e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,9.924873302225024e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004707906336989,290.26300048828125,294.1499938964844,285.7166748046875,283.68927001953125,289.0332336425781,285.85748291015625,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342217862606,0.0,0.1500000059604644,0.0,-0.0079694911837577,60.0,-2.1725053787231445,-0.0,-6.876879865558294e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,9.424786549061535e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,9.924916957970709e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,7.33052147552371e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,9.924873302225024e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004707906336989,290.26300048828125,294.1499938964844,285.7166748046875,283.68927001953125,289.0332336425781,285.85748291015625,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342217862606,0.0,0.1500000059604644,0.0,-0.0079694911837577,60.0,-2.1725053787231445,-0.0,-6.876879865558294e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,9.42538390518166e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,9.925544873112813e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,7.330984954023734e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,9.925501217367128e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.0004708204360213,290.2545471191406,294.1499938964844,285.6932067871094,283.6777038574219,288.9952392578125,285.833740234375,288.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374908601003426e-09,0.0010043621296063,-0.0157534573227167,0.0,0.1500000059604644,0.0,-0.0079731317237019,60.0,-2.18960189819336,-0.0,-6.877739622268565e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,9.425688767805696e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,9.925865015247835e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,7.331221422646195e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.925821359502152e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,0.0004708356282208,290.2497863769531,294.1499938964844,285.67999267578125,283.6711730957031,288.97393798828125,285.8204040527344,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.3786509407748335e-09,0.0010043941438198,-0.0157632604241371,0.0,0.1500000059604644,0.0,-0.0079749869182705,60.0,-2.199186325073242,-0.0,-6.878178027136529e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,9.426404722034933e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,9.926617349265145e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,7.331777305807918e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,9.92657442111522e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0004708713968284,290.2366027832031,294.1499938964844,285.6433410644531,283.6530456542969,288.9150085449219,285.78338623046875,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423034937001e-09,0.0010044692317023,-0.015786238014698,0.0,0.1500000059604644,0.0,-0.0079793352633714,60.0,-2.225667953491211,-0.0,-6.879205471932437e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,9.426404722034933e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,9.926617349265145e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,7.331777305807918e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,9.92657442111522e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0004708713968284,290.2366027832031,294.1499938964844,285.6433410644531,283.6530456542969,288.9150085449219,285.78338623046875,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423034937001e-09,0.0010044692317023,-0.015786238014698,0.0,0.1500000059604644,0.0,-0.0079793352633714,60.0,-2.225667953491211,-0.0,-6.879205471932437e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,9.426682663615792e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,9.92690838756971e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,7.331991946557537e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,9.926866187015548e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,0.0004708852502517,290.2300720214844,294.1499938964844,285.625,283.6439514160156,288.8857116699219,285.764892578125,288.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045045055449,6.390807882894478e-09,0.0010044981027022,-0.0157951060682535,0.0,0.1500000059604644,0.0,-0.0079810135066509,60.0,-2.2388319969177246,-0.0,-6.879601954778991e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,9.426905307918788e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,9.927141945809126e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,7.332164386752993e-05,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,9.927099745254964e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,0.0004708963388111,290.2235412597656,294.1499938964844,285.6066589355469,283.63482666015625,288.85650634765625,285.7464294433594,288.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3935075012011575e-09,0.0010045212693512,-0.0158021766692399,0.0,0.1500000059604644,0.0,-0.0079823518171906,60.0,-2.25194787979126,-0.0,-6.879918146296404e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.427164332009852e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.927413339028136e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,7.332364475587383e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.927371138473971e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0004709092609118,290.21051025390625,294.1499938964844,285.57000732421875,283.6165771484375,288.79840087890625,285.70947265625,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396591700763565e-09,0.0010045475792139,-0.0158102549612522,0.0,0.1500000059604644,0.0,-0.0079838810488581,60.0,-2.278040647506714,-0.0,-6.880279812548906e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,9.427164332009852e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,9.927413339028136e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,7.332364475587383e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,9.927371138473971e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0004709092609118,290.21051025390625,294.1499938964844,285.57000732421875,283.6165771484375,288.79840087890625,285.70947265625,288.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396591700763565e-09,0.0010045475792139,-0.0158102549612522,0.0,0.1500000059604644,0.0,-0.0079838810488581,60.0,-2.278040647506714,-0.0,-6.880279812548906e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.4271483249031e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.927393693942577e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,7.332350651267916e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,9.927352220984176e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0004709083877969,290.19757080078125,294.1499938964844,285.5333251953125,283.5982971191406,288.7406311035156,285.672607421875,288.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.3962382057525255e-09,0.0010045445524156,-0.015809329226613,0.0,0.1500000059604644,0.0,-0.0079837050288915,60.0,-2.303938627243042,-0.0,-6.880238601070232e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.4271483249031e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.927393693942577e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,7.332350651267916e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,9.927352220984176e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,0.0004709083877969,290.19757080078125,294.1499938964844,285.5333251953125,283.5982971191406,288.7406311035156,285.672607421875,288.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045509552583,6.3962382057525255e-09,0.0010045445524156,-0.015809329226613,0.0,0.1500000059604644,0.0,-0.0079837050288915,60.0,-2.303938627243042,-0.0,-6.880238601070232e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,9.426823089597748e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,9.927050268743189e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,7.33209599275142e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,9.927008795784786e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0004708921478595,290.1847229003906,294.1499938964844,285.4966735839844,283.5799560546875,288.6832580566406,285.63580322265625,288.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.3920468917899614e-09,0.0010045088129118,-0.0157983507961034,0.0,0.1500000059604644,0.0,-0.0079816281795501,60.0,-2.329641103744507,-0.0,-6.879747616039823e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,9.426823089597748e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,9.927050268743189e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,7.33209599275142e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,9.927008795784786e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0004708921478595,290.1847229003906,294.1499938964844,285.4966735839844,283.5799560546875,288.6832580566406,285.63580322265625,288.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.3920468917899614e-09,0.0010045088129118,-0.0157983507961034,0.0,0.1500000059604644,0.0,-0.0079816281795501,60.0,-2.329641103744507,-0.0,-6.879747616039823e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,9.42615297390148e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,9.926342318067328e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,7.331573578994721e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,9.926301572704688e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0004708586202468,290.17193603515625,294.1499938964844,285.4599914550781,283.5615539550781,288.6262512207031,285.5990600585937,288.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551465205528e-09,0.0010044361697509,-0.0157760977745056,0.0,0.1500000059604644,0.0,-0.0079774167388677,60.0,-2.355145215988159,-0.0,-6.878752145667022e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,9.42615297390148e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,9.926342318067328e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,7.331573578994721e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668151855469,0.0,0.0,9.926301572704688e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0004708586202468,290.17193603515625,294.1499938964844,285.4599914550781,283.5615539550781,288.6262512207031,285.5990600585937,288.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383551465205528e-09,0.0010044361697509,-0.0157760977745056,0.0,0.1500000059604644,0.0,-0.0079774167388677,60.0,-2.355145215988159,-0.0,-6.878752145667022e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,9.42567567108199e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,9.925838821800426e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,7.331201049964875e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,9.925798804033548e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0004708347551058,290.1655578613281,294.1499938964844,285.4416809082031,283.5523376464844,288.597900390625,285.5807189941406,288.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043911170214,6.377533612322851e-09,0.0010043847141787,-0.0157603323459625,0.0,0.1500000059604644,0.0,-0.0079744327813386,60.0,-2.3678224086761475,-0.0,-6.878047287273148e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.425095049664378e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,9.925226186169311e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,7.330749212997034e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,9.925186168402432e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004708057385869,290.1592102050781,294.1499938964844,285.42333984375,283.5430908203125,288.5696105957031,285.5623779296875,288.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043286019936,6.3702279007316065e-09,0.0010043221991509,-0.0157411955296993,0.0,0.1500000059604644,0.0,-0.007970810867846,60.0,-2.3804500102996826,-0.0,-6.877191793819294e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.423599112778902e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,9.923648758558556e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,7.329583604587242e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.92360946838744e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004707309708464,290.1465759277344,294.1499938964844,285.3866577148437,283.52459716796875,288.5133361816406,285.5258178710937,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351447368047047e-09,0.0010041616624221,-0.0156919993460178,0.0,0.1500000059604644,0.0,-0.0079615013673901,60.0,-2.405545949935913,-0.0,-6.87499195350938e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.423599112778902e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,9.923648758558556e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,7.329583604587242e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.92360946838744e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004707309708464,290.1465759277344,294.1499938964844,285.3866577148437,283.52459716796875,288.5133361816406,285.5258178710937,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351447368047047e-09,0.0010041616624221,-0.0156919993460178,0.0,0.1500000059604644,0.0,-0.0079615013673901,60.0,-2.405545949935913,-0.0,-6.87499195350938e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.421609138371424e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.921551827574147e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,7.328034553211182e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.921513264998794e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0004706315521616,290.134033203125,294.1499938964844,285.3500061035156,283.5060729980469,288.4573974609375,285.4893493652344,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326518864341324e-09,0.0010039485059678,-0.0156266987323761,0.0,0.1500000059604644,0.0,-0.007949142716825,60.0,-2.430418968200684,-0.0,-6.872073043950877e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.421609138371424e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,9.921551827574147e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,7.328034553211182e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,9.921513264998794e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0004706315521616,290.134033203125,294.1499938964844,285.3500061035156,283.5060729980469,288.4573974609375,285.4893493652344,288.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326518864341324e-09,0.0010039485059678,-0.0156266987323761,0.0,0.1500000059604644,0.0,-0.007949142716825,60.0,-2.430418968200684,-0.0,-6.872073043950877e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
