time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998860,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,9.419840353075416e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,9.919688454829156e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,7.326657942030579e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,9.9196498922538e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0004705431929323,290.1250305175781,294.1499938964844,285.3236083984375,283.492431640625,288.4173583984375,285.4631652832031,288.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304383681765557e-09,0.0010037592146545,-0.0155687155202031,0.0,0.1500000059604644,0.0,-0.0079381698742508,60.0,-2.448184013366699,-0.0,-6.869482405136297e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,9.419075649930164e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,9.918882278725504e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301025390625,0.0,0.0,7.326062768697739e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.91884371615015e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0004705049796029,290.1215515136719,294.1499938964844,285.3133239746094,283.48699951171875,288.4018249511719,285.4529724121094,288.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.294816667917757e-09,0.0010036773746833,-0.0155436536297202,0.0,0.1500000059604644,0.0,-0.0079334266483783,60.0,-2.455059766769409,-0.0,-6.868361879242002e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,9.41599064390175e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,9.915632108459248e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,7.323661702685058e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.915593545883894e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.000470350816613,290.10919189453125,294.1499938964844,285.27667236328125,283.4669189453125,288.3465881347656,285.416748046875,288.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256242190971761e-09,0.0010033475700765,-0.0154426069930195,0.0,0.1500000059604644,0.0,-0.0079143038019537,60.0,-2.479458808898926,-0.0,-6.863847801241718e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,9.41599064390175e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21710205078125,0.0,0.0,9.915632108459248e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,7.323661702685058e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.915593545883894e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.000470350816613,290.10919189453125,294.1499938964844,285.27667236328125,283.4669189453125,288.3465881347656,285.416748046875,288.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.256242190971761e-09,0.0010033475700765,-0.0154426069930195,0.0,0.1500000059604644,0.0,-0.0079143038019537,60.0,-2.479458808898926,-0.0,-6.863847801241718e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,9.414240048499778e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.913786925608292e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.322299643419683e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,9.913749090628698e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0004702633596025,290.10302734375,294.1499938964844,285.2583312988281,283.4565124511719,288.3191223144531,285.3987121582031,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.234358806977981e-09,0.0010031604906544,-0.0153852822259068,0.0,0.1500000059604644,0.0,-0.0079034557566046,60.0,-2.4915664196014404,-0.0,-6.861287715764774e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,9.412349027115852e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,9.911794768413527e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,7.320827717194334e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,9.911757661029696e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004701688885688,290.0968933105469,294.1499938964844,285.239990234375,283.4459228515625,288.2917175292969,285.38067626953125,288.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002964680083,6.210734149192376e-09,0.001002958510071,-0.0153233958408236,0.0,0.1500000059604644,0.0,-0.0078917434439063,60.0,-2.5036137104034424,-0.0,-6.858524415065403e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.4081464339979e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,9.907367348205298e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,7.31755790184252e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,9.907330968417229e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0004699589044321,290.08465576171875,294.1499938964844,285.2033386230469,283.4240417480469,288.2372131347656,285.3447570800781,288.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.1500000059604644,0.0,-0.0078657185658812,60.0,-2.527528524398804,-0.0,-6.852385325828436e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,9.4081464339979e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,9.907367348205298e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,7.31755790184252e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,9.907330968417229e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0004699589044321,290.08465576171875,294.1499938964844,285.2033386230469,283.4240417480469,288.2372131347656,285.3447570800781,288.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.1582374755175814e-09,0.00100250961259,-0.0151858776807785,0.0,0.1500000059604644,0.0,-0.0078657185658812,60.0,-2.527528524398804,-0.0,-6.852385325828436e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.403380681760608e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,9.902346937451512e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,7.31384934624657e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.90231055766344e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0004697208350989,290.0725402832031,294.1499938964844,285.1666564941406,283.4013671875,288.1830139160156,285.3089904785156,288.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.1500000059604644,0.0,-0.0078362170606851,60.0,-2.551200151443481,-0.0,-6.84542982298808e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,9.403380681760608e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,9.902346937451512e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,7.31384934624657e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,9.90231055766344e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0004697208350989,290.0725402832031,294.1499938964844,285.1666564941406,283.4013671875,288.1830139160156,285.3089904785156,288.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726856862413e-09,0.0010020007612183,-0.0150299845263361,0.0,0.1500000059604644,0.0,-0.0078362170606851,60.0,-2.551200151443481,-0.0,-6.84542982298808e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,9.398053953191264e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,9.896736446535216e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,7.309704960789531e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.896700066747144e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0004694547096733,290.0605163574219,294.1499938964844,285.1300048828125,283.3779602050781,288.1291809082031,285.2734069824219,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.1500000059604644,0.0,-0.0078032524324953,60.0,-2.5746238231658936,-0.0,-6.837662169800751e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,9.398053953191264e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,9.896736446535216e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,7.309704960789531e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,9.896700066747144e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0004694547096733,290.0605163574219,294.1499938964844,285.1300048828125,283.3779602050781,288.1291809082031,285.2734069824219,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.1500000059604644,0.0,-0.0078032524324953,60.0,-2.5746238231658936,-0.0,-6.837662169800751e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.392174979439004e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,9.890543879009785e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,7.305131293833256e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.890508226817474e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0004691610229201,290.048583984375,294.1499938964844,285.09332275390625,283.3538818359375,288.07568359375,285.23797607421875,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958858295684877e-09,0.0010008047102019,-0.0146635835990309,0.0,0.1500000059604644,0.0,-0.0077668782323598,60.0,-2.597808837890625,-0.0,-6.829095866578427e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.392174979439004e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,9.890543879009785e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,7.305131293833256e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.890508226817474e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0004691610229201,290.048583984375,294.1499938964844,285.09332275390625,283.3538818359375,288.07568359375,285.23797607421875,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958858295684877e-09,0.0010008047102019,-0.0146635835990309,0.0,0.1500000059604644,0.0,-0.0077668782323598,60.0,-2.597808837890625,-0.0,-6.829095866578427e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.3890332209412e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.887234773486853e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,7.302687299670652e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.887199121294545e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,0.0004690040659625,290.0426330566406,294.1499938964844,285.07501220703125,283.34161376953125,288.0490417480469,285.2203674316406,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.919646550722746e-09,0.001000469434075,-0.0145608633756637,0.0,0.1500000059604644,0.0,-0.0077474392019212,60.0,-2.6093077659606934,-0.0,-6.824519971360132e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,9.38575976761058e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,9.883786697173492e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.300139986909926e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.883751044981182e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004688405315391,290.0367126464844,294.1499938964844,285.0566711425781,283.32916259765625,288.02252197265625,285.2027587890625,288.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.878797004754688e-09,0.0010001201881095,-0.0144538516178727,0.0,0.1500000059604644,0.0,-0.0077271885238587,60.0,-2.6207480430603027,-0.0,-6.819755071774125e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,9.378831600770354e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.876488911686464e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,7.294749957509339e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.876453987089916e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0004684943996835,290.02496337890625,294.1499938964844,285.0199890136719,283.30389404296875,287.9696655273437,285.1677551269531,288.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.1500000059604644,0.0,-0.0076843327842652,60.0,-2.6434578895568848,-0.0,-6.809676023067368e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,9.378831600770354e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,9.876488911686464e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,7.294749957509339e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,9.876453987089916e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0004684943996835,290.02496337890625,294.1499938964844,285.0199890136719,283.30389404296875,287.9696655273437,285.1677551269531,288.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349710986855e-09,0.0009993809508159,-0.0142273874953389,0.0,0.1500000059604644,0.0,-0.0076843327842652,60.0,-2.6434578895568848,-0.0,-6.809676023067368e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,9.371422493131833e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,9.868685447145252e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,7.288986671483144e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.868651250144468e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004681242862716,290.0133056640625,294.1499938964844,284.9833374023437,283.27813720703125,287.91717529296875,285.1329345703125,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.1500000059604644,0.0,-0.0076385093852877,60.0,-2.6659364700317383,-0.0,-6.798907747906925e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,9.371422493131833e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383056640625,0.0,0.0,9.868685447145252e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,7.288986671483144e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.868651250144468e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0004681242862716,290.0133056640625,294.1499938964844,284.9833374023437,283.27813720703125,287.91717529296875,285.1329345703125,288.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.1500000059604644,0.0,-0.0076385093852877,60.0,-2.6659364700317383,-0.0,-6.798907747906925e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.365176811115816e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.86210725386627e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.284127786988392e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.862073056865484e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0004678122932091,290.0040283203125,294.1499938964844,284.9540100097656,283.2572021484375,287.8753967285156,285.105224609375,288.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.1500000059604644,0.0,-0.0075998837128281,60.0,-2.6837589740753174,-0.0,-6.789837669884946e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.363574645249172e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,9.86041923169978e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,7.282880687853321e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.860385762294754e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0004677322285715,290.001708984375,294.1499938964844,284.9466552734375,283.2519226074219,287.864990234375,285.09832763671875,288.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602013519734328e-09,0.0009977533482015,-0.0137287620455026,0.0,0.1500000059604644,0.0,-0.0075899749062955,60.0,-2.68819522857666,-0.0,-6.78751135296807e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.355336806038396e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.851742652244866e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.276472024386749e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.85170918283984e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0004673207004088,289.990234375,294.1499938964844,284.9100036621094,283.225341796875,287.8131408691406,285.0639343261719,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499253052931863e-09,0.0009968746453523,-0.0134595558047294,0.0,0.1500000059604644,0.0,-0.0075390324927866,60.0,-2.710247278213501,-0.0,-6.775560024152584e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.355336806038396e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.851742652244866e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.276472024386749e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.85170918283984e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0004673207004088,289.990234375,294.1499938964844,284.9100036621094,283.225341796875,287.8131408691406,285.0639343261719,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968802332878,5.499253052931863e-09,0.0009968746453523,-0.0134595558047294,0.0,0.1500000059604644,0.0,-0.0075390324927866,60.0,-2.710247278213501,-0.0,-6.775560024152584e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,9.351084008812904e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.847263572737576e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,7.27316364645958e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.84723010333255e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0004671082424465,289.98455810546875,294.1499938964844,284.89166259765625,283.2119140625,287.7873229980469,285.0468444824219,288.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446207040904483e-09,0.0009964210912585,-0.013320586644113,0.0,0.1500000059604644,0.0,-0.0075127347372472,60.0,-2.721195936203003,-0.0,-6.769394644834392e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,9.34676208999008e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.84271173365414e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.269802154041827e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,9.842678991844878e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,0.000466892379336,289.9788818359375,294.1499938964844,284.8733215332031,283.19842529296875,287.7616271972656,285.0298156738281,288.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.392306157148141e-09,0.0009959602029994,-0.0131793776527047,0.0,0.1500000059604644,0.0,-0.0074860141612589,60.0,-2.732100486755371,-0.0,-6.763132631704138e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.337923984276132e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,9.833402873482557e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,7.262926374096423e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,9.833370859269051e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004664508451242,289.96759033203125,294.1499938964844,284.836669921875,283.1712646484375,287.7104187011719,284.9958801269531,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.282070336676271e-09,0.0009950175881385,-0.0128905810415744,0.0,0.1500000059604644,0.0,-0.007431365083903,60.0,-2.7537882328033447,-0.0,-6.750335046490363e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.337923984276132e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,9.833402873482557e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,7.262926374096423e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,9.833370859269051e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004664508451242,289.96759033203125,294.1499938964844,284.836669921875,283.1712646484375,287.7104187011719,284.9958801269531,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022826828,5.282070336676271e-09,0.0009950175881385,-0.0128905810415744,0.0,0.1500000059604644,0.0,-0.007431365083903,60.0,-2.7537882328033447,-0.0,-6.750335046490363e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,9.328885789727792e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.82388446573168e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,7.255895616253838e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.823852451518178e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0004659993574023,289.9563903808594,294.1499938964844,284.79998779296875,283.14385986328125,287.6595153808594,284.9621887207031,288.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169348060718448e-09,0.0009940536692738,-0.0125952679663896,0.0,0.1500000059604644,0.0,-0.0073754838667809,60.0,-2.775318145751953,-0.0,-6.737261770695113e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,9.328885789727792e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.82388446573168e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,7.255895616253838e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.823852451518178e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0004659993574023,289.9563903808594,294.1499938964844,284.79998779296875,283.14385986328125,287.6595153808594,284.9621887207031,288.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169348060718448e-09,0.0009940536692738,-0.0125952679663896,0.0,0.1500000059604644,0.0,-0.0073754838667809,60.0,-2.775318145751953,-0.0,-6.737261770695113e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,9.319725359091537e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.814236545935272e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,7.248769543366507e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.814204531721772e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,0.000465541757876,289.9453125,294.1499938964844,284.7633361816406,283.1163330078125,287.60894775390625,284.9287414550781,288.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055102114681631e-09,0.000993076711893,-0.0122959585860371,0.0,0.1500000059604644,0.0,-0.0073188473470509,60.0,-2.79671573638916,-0.0,-6.724024359527905e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,9.319725359091537e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.814236545935272e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,7.248769543366507e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804443359375,0.0,0.0,9.814204531721772e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,0.000465541757876,289.9453125,294.1499938964844,284.7633361816406,283.1163330078125,287.60894775390625,284.9287414550781,288.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055102114681631e-09,0.000993076711893,-0.0122959585860371,0.0,0.1500000059604644,0.0,-0.0073188473470509,60.0,-2.79671573638916,-0.0,-6.724024359527905e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,9.310517634730786e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.804538422031328e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.241607090691105e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.804507135413588e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004650817718356,289.934326171875,294.1499938964844,284.7266540527344,283.0887145996094,287.5586853027344,284.8955078125,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920996380969,4.940265529995713e-09,0.0009920947486534,-0.0119950985535979,0.0,0.1500000059604644,0.0,-0.0072619174607098,60.0,-2.818004846572876,-0.0,-6.710731526027304e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,9.310517634730786e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.804538422031328e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.241607090691105e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.804507135413588e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004650817718356,289.934326171875,294.1499938964844,284.7266540527344,283.0887145996094,287.5586853027344,284.8955078125,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920996380969,4.940265529995713e-09,0.0009920947486534,-0.0119950985535979,0.0,0.1500000059604644,0.0,-0.0072619174607098,60.0,-2.818004846572876,-0.0,-6.710731526027304e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,9.305919229518622e-05,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,9.799694817047566e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,7.23802950233221e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,9.799664258025588e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.000464852026198,289.9288635253906,294.1499938964844,284.7083435058594,283.07489013671875,287.53369140625,284.87896728515625,288.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916091803461,4.882916293524886e-09,0.0009916042909026,-0.0118448492139577,0.0,0.1500000059604644,0.0,-0.0072334874421358,60.0,-2.8286118507385254,-0.0,-6.704097899046246e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.3013426521793e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,9.79487449512817e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,7.23446937627159e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,9.79484393610619e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0004646234156098,289.9234313964844,294.1499938964844,284.69000244140625,283.0610656738281,287.5087585449219,284.8625183105469,288.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911210509017,4.825839283739697e-09,0.0009911162778735,-0.011695310473442,0.0,0.1500000059604644,0.0,-0.0072051915340125,60.0,-2.8392016887664795,-0.0,-6.697499088659242e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.292265167459846e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.785314614418894e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,7.227408059407026e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.785284055396914e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0004641699488274,289.91265869140625,294.1499938964844,284.6533203125,283.0334167480469,287.4590759277344,284.8296813964844,288.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901529410853,4.712637835524447e-09,0.0009901482844725,-0.0113987289369106,0.0,0.1500000059604644,0.0,-0.0071490728296339,60.0,-2.860353469848633,-0.0,-6.684421549607579e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.292265167459846e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.785314614418894e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,7.227408059407026e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.785284055396914e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0004641699488274,289.91265869140625,294.1499938964844,284.6533203125,283.0334167480469,287.4590759277344,284.8296813964844,288.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901529410853,4.712637835524447e-09,0.0009901482844725,-0.0113987289369106,0.0,0.1500000059604644,0.0,-0.0071490728296339,60.0,-2.860353469848633,-0.0,-6.684421549607579e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
