time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001140,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,9.283385588787496e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,9.775962098501624e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,7.22050026524812e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.775932267075405e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0004637263773474,289.9019470214844,294.1499938964844,284.6166687011719,283.005859375,287.40972900390625,284.7970886230469,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892059024423,4.6018961974425565e-09,0.0009892012458294,-0.0111085884273052,0.0,0.1500000059604644,0.0,-0.0070941732265055,60.0,-2.8814711570739746,-0.0,-6.671640306876725e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,9.283385588787496e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,9.775962098501624e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,7.22050026524812e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.775932267075405e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0004637263773474,289.9019470214844,294.1499938964844,284.6166687011719,283.005859375,287.40972900390625,284.7970886230469,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892059024423,4.6018961974425565e-09,0.0009892012458294,-0.0111085884273052,0.0,0.1500000059604644,0.0,-0.0070941732265055,60.0,-2.8814711570739746,-0.0,-6.671640306876725e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.27582586882636e-05,297.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.768000745680185e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.214619836304337e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351257324219,0.0,0.0,9.767970914253964e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,0.0004633487551473,289.89263916015625,294.1499938964844,284.5844116210937,282.9817199707031,287.3665771484375,284.7685241699219,288.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883996099233,4.5076209431726966e-09,0.0009883950697258,-0.0108615877106785,0.0,0.1500000059604644,0.0,-0.0070474371314048,60.0,-2.9000535011291504,-0.0,-6.660769003019595e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311889648437,0.0,0.0,9.274795593228192e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.766915172804148e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,7.213818025775254e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,9.76688606897369e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0004632972704712,289.891357421875,294.1499938964844,284.5799865722656,282.9784240722656,287.3606872558594,284.7646484375,288.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882897138595,4.494768557350426e-09,0.000988285173662,-0.0108279138803482,0.0,0.1500000059604644,0.0,-0.0070410654880106,60.0,-2.902587413787842,-0.0,-6.659287521415537e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,9.266519191442056e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,9.758198575582357e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.207380258478224e-05,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.7581694717519e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0004628838214557,289.880859375,294.1499938964844,284.5433349609375,282.951171875,287.31182861328125,284.7323608398437,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874068200588,4.391549346394186e-09,0.0009874023962765,-0.0105574773624539,0.0,0.1500000059604644,0.0,-0.0069898944348096,60.0,-2.923717975616455,-0.0,-6.64739658873259e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,9.266519191442056e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,9.758198575582357e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.207380258478224e-05,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,9.7581694717519e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,0.0004628838214557,289.880859375,294.1499938964844,284.5433349609375,282.951171875,287.31182861328125,284.7323608398437,288.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874068200588,4.391549346394186e-09,0.0009874023962765,-0.0105574773624539,0.0,0.1500000059604644,0.0,-0.0069898944348096,60.0,-2.923717975616455,-0.0,-6.64739658873259e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,9.262574894819409e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,9.754044731380418e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,7.204311987152323e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02032470703125,0.0,0.0,9.75401562754996e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196533203125,0.0,0.0,0.0004626867885235,289.8756408691406,294.1499938964844,284.5249938964844,282.9376525878906,287.2875366210937,284.7162780761719,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869863279163,4.3423571405298844e-09,0.0009869820205494,-0.0104285916313529,0.0,0.1500000059604644,0.0,-0.0069655086845159,60.0,-2.9343154430389404,-0.0,-6.641733563128582e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,9.258675709133968e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.749937453307211e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.201277912827209e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,9.749908349476756e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0004624919674824,289.87042236328125,294.1499938964844,284.50665283203125,282.9241943359375,287.26324462890625,284.7001953125,288.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865703759714,4.293721378445525e-09,0.0009865661850199,-0.0103011624887585,0.0,0.1500000059604644,0.0,-0.0069413976743817,60.0,-2.9449150562286377,-0.0,-6.636136617999e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,9.25129497773014e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.742163820192218e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,7.195536454673856e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.742135443957524e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004621232801582,289.860107421875,294.1499938964844,284.4700012207031,282.8974914550781,287.21490478515625,284.6681213378906,288.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.201662573422027e-09,0.0009857786353677,-0.0100599639117717,0.0,0.1500000059604644,0.0,-0.0068957586772739,60.0,-2.9661786556243896,-0.0,-6.625549531236177e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,9.25129497773014e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.742163820192218e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,7.195536454673856e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.742135443957524e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004621232801582,289.860107421875,294.1499938964844,284.4700012207031,282.8974914550781,287.21490478515625,284.6681213378906,288.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.201662573422027e-09,0.0009857786353677,-0.0100599639117717,0.0,0.1500000059604644,0.0,-0.0068957586772739,60.0,-2.9661786556243896,-0.0,-6.625549531236177e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.244468674296512e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,9.734973718877882e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,7.190225733211264e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,9.734946070238948e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,0.0004617822414729,289.849853515625,294.1499938964844,284.4333190917969,282.87115478515625,287.16680908203125,284.6360778808594,288.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850545320659,4.116513352414586e-09,0.0009850504575297,-0.0098368655890226,0.0,0.1500000059604644,0.0,-0.0068535464815795,60.0,-2.987556934356689,-0.0,-6.615764647222022e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.244468674296512e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,9.734973718877882e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,7.190225733211264e-05,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,9.734946070238948e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,0.0004617822414729,289.849853515625,294.1499938964844,284.4333190917969,282.87115478515625,287.16680908203125,284.6360778808594,288.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850545320659,4.116513352414586e-09,0.0009850504575297,-0.0098368655890226,0.0,0.1500000059604644,0.0,-0.0068535464815795,60.0,-2.987556934356689,-0.0,-6.615764647222022e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.23825427889824e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,9.728428267408162e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,7.1853915869724e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.728400618769228e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.0004614718200173,289.8396911621094,294.1499938964844,284.39666748046875,282.84521484375,287.11895751953125,284.60406494140625,288.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843915468081,4.038992695853949e-09,0.0009843875886872,-0.0096337534487247,0.0,0.1500000059604644,0.0,-0.0068151159211993,60.0,-3.009065866470337,-0.0,-6.606862257285685e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.23825427889824e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,9.728428267408162e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,7.1853915869724e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.728400618769228e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,0.0004614718200173,289.8396911621094,294.1499938964844,284.39666748046875,282.84521484375,287.11895751953125,284.60406494140625,288.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843915468081,4.038992695853949e-09,0.0009843875886872,-0.0096337534487247,0.0,0.1500000059604644,0.0,-0.0068151159211993,60.0,-3.009065866470337,-0.0,-6.606862257285685e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,9.232698357664049e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,9.722576942294836e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.181068940553814e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.722549293655902e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004611942567862,289.8296203613281,294.1499938964844,284.3599853515625,282.8197326660156,287.0713195800781,284.5719909667969,288.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837987599894,3.9696752551776634e-09,0.0009837948018684,-0.0094521343708038,0.0,0.1500000059604644,0.0,-0.0067807519808411,60.0,-3.030728340148926,-0.0,-6.598907020816115e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,9.232698357664049e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,9.722576942294836e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,7.181068940553814e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.722549293655902e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004611942567862,289.8296203613281,294.1499938964844,284.3599853515625,282.8197326660156,287.0713195800781,284.5719909667969,288.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837987599894,3.9696752551776634e-09,0.0009837948018684,-0.0094521343708038,0.0,0.1500000059604644,0.0,-0.0067807519808411,60.0,-3.030728340148926,-0.0,-6.598907020816115e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,9.230055002262816e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.719792433315888e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,7.179012754932046e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754333496094,0.0,0.0,9.719764784676954e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0004610622127074,289.8245849609375,294.1499938964844,284.3416748046875,282.80718994140625,287.0475158691406,284.55596923828125,288.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835166856646,3.936692749562098e-09,0.0009835127275437,-0.0093657160177826,0.0,0.1500000059604644,0.0,-0.0067644016817212,60.0,-3.0415937900543213,-0.0,-6.595123380748191e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,9.227807458955796e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.717425564303994e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,7.177264342317358e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.717398643260822e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0004609499592334,289.8196105957031,294.1499938964844,284.3233337402344,282.7947692871094,287.0238647460937,284.53985595703125,288.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832771029323,3.908650736406116e-09,0.0009832732612267,-0.0092922421172261,0.0,0.1500000059604644,0.0,-0.0067505012266337,60.0,-3.0525577068328857,-0.0,-6.591907464326141e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.22375766094774e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.713158942759036e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,7.174113125074655e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.713132749311626e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.000460747629404,289.8096923828125,294.1499938964844,284.2866516113281,282.7703857421875,286.97662353515625,284.507568359375,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828445035964,3.858098285292044e-09,0.0009828406618908,-0.0091597884893417,0.0,0.1500000059604644,0.0,-0.0067254384048283,60.0,-3.074594497680664,-0.0,-6.586112277773283e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.22375766094774e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.713158942759036e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,7.174113125074655e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,9.713132749311626e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.000460747629404,289.8096923828125,294.1499938964844,284.2866516113281,282.7703857421875,286.97662353515625,284.507568359375,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828445035964,3.858098285292044e-09,0.0009828406618908,-0.0091597884893417,0.0,0.1500000059604644,0.0,-0.0067254384048283,60.0,-3.074594497680664,-0.0,-6.586112277773283e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.2204638349358e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,9.709689766168594e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,7.17155053280294e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.709662845125422e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0004605830472428,289.79986572265625,294.1499938964844,284.25,282.74658203125,286.9295959472656,284.47509765625,288.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824926964938,3.8169694072109905e-09,0.0009824888547882,-0.0090520242229104,0.0,0.1500000059604644,0.0,-0.0067050484940409,60.0,-3.096851348876953,-0.0,-6.581398537264249e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,9.2204638349358e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,9.709689766168594e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,7.17155053280294e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.709662845125422e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0004605830472428,289.79986572265625,294.1499938964844,284.25,282.74658203125,286.9295959472656,284.47509765625,288.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824926964938,3.8169694072109905e-09,0.0009824888547882,-0.0090520242229104,0.0,0.1500000059604644,0.0,-0.0067050484940409,60.0,-3.096851348876953,-0.0,-6.581398537264249e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,9.21790924621746e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,9.706997661851346e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,7.169562741182745e-05,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.706972195999695e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0004604554269462,289.7904968261719,294.1499938964844,284.2148132324219,282.7247009277344,286.8846130371094,284.4437561035156,288.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822197025641,3.785051383431437e-09,0.0009822159772738,-0.0089683942496776,0.0,0.1500000059604644,0.0,-0.0066892253234982,60.0,-3.1183974742889404,-0.0,-6.577742084346029e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,9.21781756915152e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.70690161921084e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,7.169491436798126e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,9.70687615335919e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0004604508576449,289.79010009765625,294.1499938964844,284.2133483886719,282.72381591796875,286.8827514648437,284.44244384765625,288.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822100400924,3.783913626875801e-09,0.0009822061983868,-0.0089654130861163,0.0,0.1500000059604644,0.0,-0.0066886614076793,60.0,-3.119301080703736,-0.0,-6.577612055025385e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.215604222845286e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,9.704569674795492e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,7.167768490035087e-05,297.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,9.704543481348082e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0004603402630891,289.7804260253906,294.1499938964844,284.1766662597656,282.70233154296875,286.8360900878906,284.4095153808594,288.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819733677431,3.756242428210044e-09,0.0009819695260375,-0.008892910555005,0.0,0.1500000059604644,0.0,-0.0066749434918165,60.0,-3.1418991088867188,-0.0,-6.574442323881159e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.215604222845286e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,9.704569674795492e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,7.167768490035087e-05,297.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,9.704543481348082e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0004603402630891,289.7804260253906,294.1499938964844,284.1766662597656,282.70233154296875,286.8360900878906,284.4095153808594,288.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819733677431,3.756242428210044e-09,0.0009819695260375,-0.008892910555005,0.0,0.1500000059604644,0.0,-0.0066749434918165,60.0,-3.1418991088867188,-0.0,-6.574442323881159e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.214676538249478e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320983886719,0.0,0.0,9.703591786092149e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,7.16704671503976e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,9.703566320240498e-05,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0004602939006872,289.7756042480469,294.1499938964844,284.1583251953125,282.6920471191406,286.8128356933594,284.3929748535156,288.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818744147196,3.744640153513501e-09,0.000981870573014,-0.0088625103235244,0.0,0.1500000059604644,0.0,-0.0066691930405795,60.0,-3.1532607078552246,-0.0,-6.573114319508022e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,9.21381579246372e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,9.70268447417766e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,7.166376599343494e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.70265973592177e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0004602508852258,289.77081298828125,294.1499938964844,284.1400146484375,282.6820373535156,286.78961181640625,284.3763427734375,288.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817823302,3.733872322442266e-09,0.0009817786049097,-0.008834296837449,0.0,0.1500000059604644,0.0,-0.0066638551652431,60.0,-3.164637565612793,-0.0,-6.571880817318744e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,9.212340228259563e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,9.701130329631268e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.165228453231975e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.70110486377962e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0004601771652232,289.7612609863281,294.1499938964844,284.10333251953125,282.6628112792969,286.7432861328125,284.34295654296875,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.7154059828736755e-09,0.0009816203964874,-0.0087859127670526,0.0,0.1500000059604644,0.0,-0.0066546993330121,60.0,-3.18746018409729,-0.0,-6.569766952679856e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,9.212340228259563e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,9.701130329631268e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.165228453231975e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.70110486377962e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0004601771652232,289.7612609863281,294.1499938964844,284.10333251953125,282.6628112792969,286.7432861328125,284.34295654296875,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.7154059828736755e-09,0.0009816203964874,-0.0087859127670526,0.0,0.1500000059604644,0.0,-0.0066546993330121,60.0,-3.18746018409729,-0.0,-6.569766952679856e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.211247379425912e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,9.699978545540944e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.164377166191116e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,9.699953807285056e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0004601225664373,289.7518310546875,294.1499938964844,284.0666809082031,282.6445617675781,286.6971740722656,284.3092346191406,288.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815070079639,3.701706718928221e-09,0.0009815033990889,-0.0087500177323818,0.0,0.1500000059604644,0.0,-0.0066479085944592,60.0,-3.210416078567505,-0.0,-6.568198784862035e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.211247379425912e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,9.699978545540944e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.164377166191116e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,9.699953807285056e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,0.0004601225664373,289.7518310546875,294.1499938964844,284.0666809082031,282.6445617675781,286.6971740722656,284.3092346191406,288.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815070079639,3.701706718928221e-09,0.0009815033990889,-0.0087500177323818,0.0,0.1500000059604644,0.0,-0.0066479085944592,60.0,-3.210416078567505,-0.0,-6.568198784862035e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.210432472173125e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.699118527350949e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,7.163742702687159e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.69909451669082e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004600818210747,289.742431640625,294.1499938964844,284.0299987792969,282.627197265625,286.6512145996094,284.2752685546875,288.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814194636419,3.6914682421951275e-09,0.0009814157383516,-0.00872319098562,0.0,0.1500000059604644,0.0,-0.0066428328864276,60.0,-3.2334506511688232,-0.0,-6.567027099890765e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.210432472173125e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.699118527350949e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,7.163742702687159e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.69909451669082e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004600818210747,289.742431640625,294.1499938964844,284.0299987792969,282.627197265625,286.6512145996094,284.2752685546875,288.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814194636419,3.6914682421951275e-09,0.0009814157383516,-0.00872319098562,0.0,0.1500000059604644,0.0,-0.0066428328864276,60.0,-3.2334506511688232,-0.0,-6.567027099890765e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.209931886289267e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,9.69859102042392e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,7.163352711359039e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.698566282168032e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0004600568208843,289.733154296875,294.1499938964844,283.99334716796875,282.6106262207031,286.6054382324219,284.24102783203125,288.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813654469326,3.6851501850065915e-09,0.0009813617216423,-0.0087066367268562,0.0,0.1500000059604644,0.0,-0.0066397003829479,60.0,-3.2565789222717285,-0.0,-6.566303767385763e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.209931886289267e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,9.69859102042392e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,7.163352711359039e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,9.698566282168032e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0004600568208843,289.733154296875,294.1499938964844,283.99334716796875,282.6106262207031,286.6054382324219,284.24102783203125,288.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813654469326,3.6851501850065915e-09,0.0009813617216423,-0.0087066367268562,0.0,0.1500000059604644,0.0,-0.0066397003829479,60.0,-3.2565789222717285,-0.0,-6.566303767385763e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,9.209787822328508e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,9.69843822531402e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,7.163239934016019e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,9.698414214653894e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883972167969,0.0,0.0,0.0004600496031343,289.728515625,294.1499938964844,283.9750061035156,282.6025695800781,286.5826110839844,284.2237854003906,288.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813498472794,3.683311655677812e-09,0.0009813461219891,-0.0087018189951777,0.0,0.1500000059604644,0.0,-0.0066387895494699,60.0,-3.2681760787963867,-0.0,-6.566093446735978e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,9.20968086575158e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.698325447971e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,7.163156260503456e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,9.698302164906636e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0004600442771334,289.72393798828125,294.1499938964844,283.9566650390625,282.5946960449219,286.559814453125,284.2065124511719,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813380893319,3.681946081357523e-09,0.000981334480457,-0.0086982417851686,0.0,0.1500000059604644,0.0,-0.0066381124779582,60.0,-3.279780387878418,-0.0,-6.56593712733411e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
