time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.209608106175438e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,9.69824759522453e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.163098780438304e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,9.698224312160164e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004600406100507,289.7147521972656,294.1499938964844,283.9200134277344,282.5793762207031,286.5143127441406,284.1718139648437,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813294745981,3.680957760821002e-09,0.0009813257493078,-0.0086956517770886,0.0,0.1500000059604644,0.0,-0.0066376216709613,60.0,-3.303030252456665,-0.0,-6.565824151039126e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,9.209608106175438e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,9.69824759522453e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.163098780438304e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,9.698224312160164e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004600406100507,289.7147521972656,294.1499938964844,283.9200134277344,282.5793762207031,286.5143127441406,284.1718139648437,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813294745981,3.680957760821002e-09,0.0009813257493078,-0.0086956517770886,0.0,0.1500000059604644,0.0,-0.0066376216709613,60.0,-3.303030252456665,-0.0,-6.565824151039126e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,9.209805284626782e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,9.698454232420772e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,7.163251575548202e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.698430949356408e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0004600504180416,289.7056884765625,294.1499938964844,283.8833312988281,282.56451416015625,286.468994140625,284.13677978515625,288.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813498472794,3.683330529469231e-09,0.0009813461219891,-0.0087018692865967,0.0,0.1500000059604644,0.0,-0.0066387983970344,60.0,-3.326382160186768,-0.0,-6.566095578364184e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,9.209805284626782e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,9.698454232420772e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,7.163251575548202e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.698430949356408e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0004600504180416,289.7056884765625,294.1499938964844,283.8833312988281,282.56451416015625,286.468994140625,284.13677978515625,288.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813498472794,3.683330529469231e-09,0.0009813461219891,-0.0087018692865967,0.0,0.1500000059604644,0.0,-0.0066387983970344,60.0,-3.326382160186768,-0.0,-6.566095578364184e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,9.21013779588975e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,9.698802750790492e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,7.163509144447744e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,9.698780195321888e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.000460067007225,289.6966552734375,294.1499938964844,283.8466796875,282.5500183105469,286.4237976074219,284.1015319824219,288.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6873943898285676e-09,0.0009813809301704,-0.0087125170975923,0.0,0.1500000059604644,0.0,-0.0066408128477633,60.0,-3.3497748374938965,-0.0,-6.566560983856108e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85748291015625,0.0,0.0,9.21013779588975e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,9.698802750790492e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,7.163509144447744e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,9.698780195321888e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.000460067007225,289.6966552734375,294.1499938964844,283.8466796875,282.5500183105469,286.4237976074219,284.1015319824219,288.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813846554607,3.6873943898285676e-09,0.0009813809301704,-0.0087125170975923,0.0,0.1500000059604644,0.0,-0.0066408128477633,60.0,-3.3497748374938965,-0.0,-6.566560983856108e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,9.210644202539696e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.699336078483611e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,7.163902773754671e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,9.699313523015007e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0004600922984536,289.68768310546875,294.1499938964844,283.8099975585937,282.5357971191406,286.37872314453125,284.06610107421875,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814378572627,3.6936333991377515e-09,0.0009814342483878,-0.0087288646027445,0.0,0.1500000059604644,0.0,-0.0066439053043723,60.0,-3.3732197284698486,-0.0,-6.567275079305547e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,9.210644202539696e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.699336078483611e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,7.163902773754671e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,9.699313523015007e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.0004600922984536,289.68768310546875,294.1499938964844,283.8099975585937,282.5357971191406,286.37872314453125,284.06610107421875,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814378572627,3.6936333991377515e-09,0.0009814342483878,-0.0087288646027445,0.0,0.1500000059604644,0.0,-0.0066439053043723,60.0,-3.3732197284698486,-0.0,-6.567275079305547e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,9.210970165440811e-05,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,9.699678048491478e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84942626953125,0.0,0.0,7.164155249483883e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.699655493022874e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467712402344,0.0,0.0,0.0004601085674948,289.6832580566406,294.1499938964844,283.7916564941406,282.5287780761719,286.3562927246094,284.0482177734375,288.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981472316198,3.6976528505761036e-09,0.0009814685909077,-0.0087393959984183,0.0,0.1500000059604644,0.0,-0.0066458983346819,60.0,-3.3849666118621826,-0.0,-6.567734800455582e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,9.211305587086828e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,9.700030932435766e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,7.164415728766471e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,9.700008376967162e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0004601253021974,289.6788330078125,294.1499938964844,283.7733459472656,282.52178955078125,286.3338623046875,284.03033447265625,288.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815078228712,3.701790873833488e-09,0.0009815040975809,-0.008750238455832,0.0,0.1500000059604644,0.0,-0.0066479505039751,60.0,-3.396714210510254,-0.0,-6.568208732460334e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,9.212033910444006e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.70079709077254e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.164981798268855e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,9.700775262899695e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0004601616819854,289.6700439453125,294.1499938964844,283.7366638183594,282.50787353515625,286.2890930175781,283.9944152832031,288.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710794782563198e-09,0.0009815809316933,-0.0087738297879695,0.0,0.1500000059604644,0.0,-0.0066524129360914,60.0,-3.4202210903167725,-0.0,-6.569239019427188e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,9.212033910444006e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,9.70079709077254e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.164981798268855e-05,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,9.700775262899695e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0004601616819854,289.6700439453125,294.1499938964844,283.7366638183594,282.50787353515625,286.2890930175781,283.9944152832031,288.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710794782563198e-09,0.0009815809316933,-0.0087738297879695,0.0,0.1500000059604644,0.0,-0.0066524129360914,60.0,-3.4202210903167725,-0.0,-6.569239019427188e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.212885197484866e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.701692033559084e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,7.165642455220222e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,9.70167020568624e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0004602041735779,289.66131591796875,294.1499938964844,283.70001220703125,282.4939270019531,286.2445068359375,283.958251953125,288.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816747624427,3.7213225834165083e-09,0.0009816710371524,-0.0088014146313071,0.0,0.1500000059604644,0.0,-0.0066576325334608,60.0,-3.443779468536377,-0.0,-6.570444099907037e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.212885197484866e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,9.701692033559084e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,7.165642455220222e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,9.70167020568624e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0004602041735779,289.66131591796875,294.1499938964844,283.70001220703125,282.4939270019531,286.2445068359375,283.958251953125,288.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816747624427,3.7213225834165083e-09,0.0009816710371524,-0.0088014146313071,0.0,0.1500000059604644,0.0,-0.0066576325334608,60.0,-3.443779468536377,-0.0,-6.570444099907037e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.213787416229025e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,9.702641546027736e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,7.16634385753423e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.702619718154892e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004602492263074,289.65264892578125,294.1499938964844,283.663330078125,282.4798889160156,286.2000427246094,283.92193603515625,288.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817702230066,3.732490760910423e-09,0.0009817664977163,-0.0088306777179241,0.0,0.1500000059604644,0.0,-0.0066631692461669,60.0,-3.467350482940674,-0.0,-6.571723076831405e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.213787416229025e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,9.702641546027736e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,7.16634385753423e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.702619718154892e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004602492263074,289.65264892578125,294.1499938964844,283.663330078125,282.4798889160156,286.2000427246094,283.92193603515625,288.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817702230066,3.732490760910423e-09,0.0009817664977163,-0.0088306777179241,0.0,0.1500000059604644,0.0,-0.0066631692461669,60.0,-3.467350482940674,-0.0,-6.571723076831405e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.214736928697675e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.703640535008162e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,7.167081639636308e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,9.70361943473108e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0004602966655511,289.64404296875,294.1499938964844,283.6266784667969,282.46563720703125,286.1557006835937,283.88543701171875,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818708058446,3.744252907722512e-09,0.0009818670805543,-0.0088614961132407,0.0,0.1500000059604644,0.0,-0.0066690002568066,60.0,-3.4909322261810303,-0.0,-6.573069555315669e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.214736928697675e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,9.703640535008162e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,7.167081639636308e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,9.70361943473108e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0004602966655511,289.64404296875,294.1499938964844,283.6266784667969,282.46563720703125,286.1557006835937,283.88543701171875,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818708058446,3.744252907722512e-09,0.0009818670805543,-0.0088614961132407,0.0,0.1500000059604644,0.0,-0.0066690002568066,60.0,-3.4909322261810303,-0.0,-6.573069555315669e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,9.215222962666304e-05,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,9.70415203482844e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,7.167459261836484e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,9.704130206955595e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,0.0004603209090419,289.6398010253906,294.1499938964844,283.6083374023437,282.4584350585937,286.13360595703125,283.8670959472656,288.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819222614169,3.750268096069931e-09,0.0009819185361266,-0.0088772568851709,0.0,0.1500000059604644,0.0,-0.0066719823516905,60.0,-3.5027244091033936,-0.0,-6.573758781769358e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.215709724230692e-05,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,9.704664262244478e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,7.167837611632422e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,9.704643161967395e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0004603452107403,289.63555908203125,294.1499938964844,283.5899963378906,282.4511413574219,286.11151123046875,283.8487548828125,288.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819738334044,3.7562992716289045e-09,0.0009819701081141,-0.0088930586352944,0.0,0.1500000059604644,0.0,-0.006674971897155,60.0,-3.5145153999328613,-0.0,-6.574449429308515e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,9.216682519763708e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,9.705687261885032e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.168592856032774e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.705666889203712e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0004603937850333,289.6271057128906,294.1499938964844,283.5533447265625,282.43621826171875,286.06744384765625,283.8119812011719,288.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.7683483000705564e-09,0.0009820731356739,-0.0089246295392513,0.0,0.1500000059604644,0.0,-0.0066809454001486,60.0,-3.538092851638794,-0.0,-6.575829303301364e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,9.216682519763708e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,9.705687261885032e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.168592856032774e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947082519531,0.0,0.0,9.705666889203712e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,0.0004603937850333,289.6271057128906,294.1499938964844,283.5533447265625,282.43621826171875,286.06744384765625,283.8119812011719,288.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.7683483000705564e-09,0.0009820731356739,-0.0089246295392513,0.0,0.1500000059604644,0.0,-0.0066809454001486,60.0,-3.538092851638794,-0.0,-6.575829303301364e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.217634215019645e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,9.706689161248504e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,7.169332820922136e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,9.706668060971424e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0004604413406923,289.61871337890625,294.1499938964844,283.51666259765625,282.4208374023437,286.0235290527344,283.77508544921875,288.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982177676633,3.780139312681285e-09,0.0009821739513427,-0.0089555233716964,0.0,0.1500000059604644,0.0,-0.0066867903806269,60.0,-3.5616567134857178,-0.0,-6.577179334499307e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.217634215019645e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,9.706689161248504e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,7.169332820922136e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,9.706668060971424e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0004604413406923,289.61871337890625,294.1499938964844,283.51666259765625,282.4208374023437,286.0235290527344,283.77508544921875,288.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982177676633,3.780139312681285e-09,0.0009821739513427,-0.0089555233716964,0.0,0.1500000059604644,0.0,-0.0066867903806269,60.0,-3.5616567134857178,-0.0,-6.577179334499307e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.2185458925087e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,9.707648132462054e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,7.170040771597996e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.707627759780736e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.0004604868299793,289.61041259765625,294.1499938964844,283.4800109863281,282.4049072265625,285.9797058105469,283.73809814453125,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822741849347,3.791425395860415e-09,0.0009822704596444,-0.0089850956574082,0.0,0.1500000059604644,0.0,-0.0066923853009939,60.0,-3.585198879241944,-0.0,-6.578472522278389e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,9.2185458925087e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,9.707648132462054e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,7.170040771597996e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.707627759780736e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.0004604868299793,289.61041259765625,294.1499938964844,283.4800109863281,282.4049072265625,285.9797058105469,283.73809814453125,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822741849347,3.791425395860415e-09,0.0009822704596444,-0.0089850956574082,0.0,0.1500000059604644,0.0,-0.0066923853009939,60.0,-3.585198879241944,-0.0,-6.578472522278389e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,9.21941827982664e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,9.708565630717204e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,7.170718890847638e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,9.708545985631643e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004605304275173,289.6021423339844,294.1499938964844,283.4433288574219,282.3883361816406,285.9359741210937,283.7010803222656,288.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229642246857e-09,0.00098236289341,-0.0090134041383862,0.0,0.1500000059604644,0.0,-0.0066977418027818,60.0,-3.6087121963500977,-0.0,-6.579710287724083e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,9.21941827982664e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,9.708565630717204e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,7.170718890847638e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,9.708545985631643e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0004605304275173,289.6021423339844,294.1499938964844,283.4433288574219,282.3883361816406,285.9359741210937,283.7010803222656,288.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229642246857e-09,0.00098236289341,-0.0090134041383862,0.0,0.1500000059604644,0.0,-0.0066977418027818,60.0,-3.6087121963500977,-0.0,-6.579710287724083e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,9.219793719239532e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,9.708960715215652e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,7.171010656747967e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,9.708940342534332e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.0004605491412803,289.5980529785156,294.1499938964844,283.42498779296875,282.3797607421875,285.9141845703125,283.6825561523437,288.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982406316325,3.8068717067574215e-09,0.0009824024746194,-0.0090255672112107,0.0,0.1500000059604644,0.0,-0.0067000426352024,60.0,-3.620449066162109,-0.0,-6.580241773690433e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,9.220173524226992e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.709360165288672e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,7.171305333031341e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,9.709339792607352e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0004605681169778,289.5939636230469,294.1499938964844,283.4066772460937,282.3710021972656,285.89239501953125,283.6640014648437,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824463631957,3.811568838330004e-09,0.0009824426379054,-0.0090378737077116,0.0,0.1500000059604644,0.0,-0.0067023709416389,60.0,-3.632191181182861,-0.0,-6.580779654541402e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,9.22086474020034e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,9.710087033454327e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,7.171842298703268e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.71006738836877e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0004606026341207,289.5858154296875,294.1499938964844,283.3699951171875,282.35284423828125,285.8489074707031,283.6269226074219,288.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825197048485,3.8201148910843585e-09,0.0009825158631429,-0.0090602664276957,0.0,0.1500000059604644,0.0,-0.0067066084593534,60.0,-3.655652284622192,-0.0,-6.58175878243128e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,9.22086474020034e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,9.710087033454327e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,7.171842298703268e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.71006738836877e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0004606026341207,289.5858154296875,294.1499938964844,283.3699951171875,282.35284423828125,285.8489074707031,283.6269226074219,288.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825197048485,3.8201148910843585e-09,0.0009825158631429,-0.0090602664276957,0.0,0.1500000059604644,0.0,-0.0067066084593534,60.0,-3.655652284622192,-0.0,-6.58175878243128e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.221378422807902e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,9.7106269095093e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,7.172241021180525e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.710607264423744e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004606282745953,289.5777587890625,294.1499938964844,283.3333435058594,282.333740234375,285.8055725097656,283.5897827148437,288.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825737215578,3.826446715038401e-09,0.0009825698798522,-0.0090768570080399,0.0,0.1500000059604644,0.0,-0.0067097470164299,60.0,-3.679008960723877,-0.0,-6.582484957107226e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.221378422807902e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,9.7106269095093e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,7.172241021180525e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.710607264423744e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004606282745953,289.5777587890625,294.1499938964844,283.3333435058594,282.333740234375,285.8055725097656,283.5897827148437,288.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825737215578,3.826446715038401e-09,0.0009825698798522,-0.0090768570080399,0.0,0.1500000059604644,0.0,-0.0067097470164299,60.0,-3.679008960723877,-0.0,-6.582484957107226e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.221827349392696e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,9.711099119158462e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,7.172590267146006e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,9.711080201668663e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0004606506845448,289.5697326660156,294.1499938964844,283.2966613769531,282.31365966796875,285.76226806640625,283.5527038574219,288.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826213354244,3.831980954771552e-09,0.0009826174937188,-0.0090913567692041,0.0,0.1500000059604644,0.0,-0.0067124916240572,60.0,-3.7023558616638175,-0.0,-6.583118761227524e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.221827349392696e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,9.711099119158462e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,7.172590267146006e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,9.711080201668663e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0004606506845448,289.5697326660156,294.1499938964844,283.2966613769531,282.31365966796875,285.76226806640625,283.5527038574219,288.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826213354244,3.831980954771552e-09,0.0009826174937188,-0.0090913567692041,0.0,0.1500000059604644,0.0,-0.0067124916240572,60.0,-3.7023558616638175,-0.0,-6.583118761227524e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.221961227012798e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,9.711238817544654e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,7.172692858148366e-05,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,9.711219900054856e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,0.0004606573493219,289.5617980957031,294.1499938964844,283.260009765625,282.29248046875,285.7191772460937,283.5156555175781,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826348396018,3.833581896373062e-09,0.0009826309978961,-0.0090955514460802,0.0,0.1500000059604644,0.0,-0.0067132846452295,60.0,-3.725541830062866,-0.0,-6.58330208125335e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.221961227012798e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,9.711238817544654e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,7.172692858148366e-05,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,9.711219900054856e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,0.0004606573493219,289.5617980957031,294.1499938964844,283.260009765625,282.29248046875,285.7191772460937,283.5156555175781,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826348396018,3.833581896373062e-09,0.0009826309978961,-0.0090955514460802,0.0,0.1500000059604644,0.0,-0.0067132846452295,60.0,-3.725541830062866,-0.0,-6.58330208125335e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
