time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.222042717738076e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,9.7113246738445e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,7.17275615897961e-05,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.711305756354704e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0004606614238582,289.5578308105469,294.1499938964844,283.2416687011719,282.2814636230469,285.6976318359375,283.49713134765625,288.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826431050896,3.8345655539728796e-09,0.000982639263384,-0.0090981293469667,0.0,0.1500000059604644,0.0,-0.0067137712612748,60.0,-3.7371420860290527,-0.0,-6.583415057548336e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,9.222004882758485e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,9.711283928481862e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,7.172726327553391e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,9.711265738587826e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0004606595321092,289.55389404296875,294.1499938964844,283.22332763671875,282.2701110839844,285.6761169433594,283.4786376953125,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826387977227,3.8340619568089104e-09,0.0009826349560171,-0.0090968096628785,0.0,0.1500000059604644,0.0,-0.0067135216668248,60.0,-3.748699426651001,-0.0,-6.58335750358674e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,9.221836808137596e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,9.711106395116076e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,7.172594632720575e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,9.71108820522204e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004606510919984,289.5460510253906,294.1499938964844,283.1866760253906,282.2464904785156,285.6331481933594,283.4416809082031,288.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831904127338248e-09,0.0009826167952269,-0.009091155603528,0.0,0.1500000059604644,0.0,-0.006712453905493,60.0,-3.771775722503662,-0.0,-6.583110234714695e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71533203125,0.0,0.0,9.221836808137596e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,9.711106395116076e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,7.172594632720575e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,9.71108820522204e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004606510919984,289.5460510253906,294.1499938964844,283.1866760253906,282.2464904785156,285.6331481933594,283.4416809082031,288.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831904127338248e-09,0.0009826167952269,-0.009091155603528,0.0,0.1500000059604644,0.0,-0.006712453905493,60.0,-3.771775722503662,-0.0,-6.583110234714695e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.22128456295468e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.71052359091118e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.172164623625576e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.710505401017144e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.0004606235015671,289.538330078125,294.1499938964844,283.1499938964844,282.22149658203125,285.59039306640625,283.4049072265625,288.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825610322877,3.824959904363823e-09,0.0009825571905821,-0.0090729612857103,0.0,0.1500000059604644,0.0,-0.0067090103402733,60.0,-3.794639587402344,-0.0,-6.582314426850644e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70782470703125,0.0,0.0,9.22128456295468e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,9.71052359091118e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.172164623625576e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.710505401017144e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.0004606235015671,289.538330078125,294.1499938964844,283.1499938964844,282.22149658203125,285.59039306640625,283.4049072265625,288.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825610322877,3.824959904363823e-09,0.0009825571905821,-0.0090729612857103,0.0,0.1500000059604644,0.0,-0.0067090103402733,60.0,-3.794639587402344,-0.0,-6.582314426850644e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,9.220736683346332e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,9.709946607472376e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,7.171738252509385e-05,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,9.70992841757834e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0004605961148627,289.5306091308594,294.1499938964844,283.11334228515625,282.1949462890625,285.54766845703125,283.3681640625,288.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.8180743011650975e-09,0.0009824986336752,-0.0090549197047948,0.0,0.1500000059604644,0.0,-0.0067055979743599,60.0,-3.8175127506256095,-0.0,-6.581525013871214e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,9.220736683346332e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,9.709946607472376e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,7.171738252509385e-05,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,9.70992841757834e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0004605961148627,289.5306091308594,294.1499938964844,283.11334228515625,282.1949462890625,285.54766845703125,283.3681640625,288.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825023589655,3.8180743011650975e-09,0.0009824986336752,-0.0090549197047948,0.0,0.1500000059604644,0.0,-0.0067055979743599,60.0,-3.8175127506256095,-0.0,-6.581525013871214e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.220191714121027e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,9.709371806820856e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.171313336584717e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,9.70935361692682e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0004605689027812,289.52294921875,294.1499938964844,283.07666015625,282.1667175292969,285.50506591796875,283.3315124511719,288.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824436856433,3.811225557370791e-09,0.0009824398439377,-0.0090369749814271,0.0,0.1500000059604644,0.0,-0.0067022019065916,60.0,-3.840315818786621,-0.0,-6.580740574690935e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,9.220191714121027e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69488525390625,0.0,0.0,9.709371806820856e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.171313336584717e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946105957031,0.0,0.0,9.70935361692682e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0004605689027812,289.52294921875,294.1499938964844,283.07666015625,282.1667175292969,285.50506591796875,283.3315124511719,288.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824436856433,3.811225557370791e-09,0.0009824398439377,-0.0090369749814271,0.0,0.1500000059604644,0.0,-0.0067022019065916,60.0,-3.840315818786621,-0.0,-6.580740574690935e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,9.219959611073136e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.709126607049257e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,7.171132165240124e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,9.709109144750984e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,0.000460557261249,289.5191650390625,294.1499938964844,283.0583190917969,282.1520080566406,285.4837951660156,283.3132019042969,288.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824187727645,3.808299453567088e-09,0.0009824149310588,-0.0090293074026703,0.0,0.1500000059604644,0.0,-0.0067007513716816,60.0,-3.851719856262207,-0.0,-6.580405198519659e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,9.219763160217552e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,9.708919969853014e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,7.170979370130226e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,9.708901779958978e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,0.0004605474532581,289.515380859375,294.1499938964844,283.0400085449219,282.1369323730469,285.4625549316406,283.2948913574219,288.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823975851759,3.805826320757433e-09,0.0009823937434703,-0.0090228281915187,0.0,0.1500000059604644,0.0,-0.0066995257511734,60.0,-3.8631300926208496,-0.0,-6.580121691968088e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,9.219481580657884e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,9.708622383186594e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,7.170760363806039e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.70860492088832e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.000460533396108,289.5078125,294.1499938964844,283.0033264160156,282.1056823730469,285.4201354980469,283.25830078125,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.802259840313127e-09,0.0009823630098253,-0.0090134823694825,0.0,0.1500000059604644,0.0,-0.0066977562382817,60.0,-3.885973215103149,-0.0,-6.579713129895026e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,9.219481580657884e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,9.708622383186594e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,7.170760363806039e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.70860492088832e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.000460533396108,289.5078125,294.1499938964844,283.0033264160156,282.1056823730469,285.4201354980469,283.25830078125,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.802259840313127e-09,0.0009823630098253,-0.0090134823694825,0.0,0.1500000059604644,0.0,-0.0066977562382817,60.0,-3.885973215103149,-0.0,-6.579713129895026e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,9.219517232850194e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.708659490570426e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,7.170787284849212e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.708642028272152e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0004605351714417,289.5003662109375,294.1499938964844,282.9666748046875,282.0731506347656,285.3778381347656,283.2216796875,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823702275753,3.802646642014906e-09,0.000982366502285,-0.0090144975110888,0.0,0.1500000059604644,0.0,-0.0066979485563933,60.0,-3.908925294876098,-0.0,-6.579757894087379e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,9.219517232850194e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.708659490570426e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,7.170787284849212e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,9.708642028272152e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0004605351714417,289.5003662109375,294.1499938964844,282.9666748046875,282.0731506347656,285.3778381347656,283.2216796875,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823702275753,3.802646642014906e-09,0.000982366502285,-0.0090144975110888,0.0,0.1500000059604644,0.0,-0.0066979485563933,60.0,-3.908925294876098,-0.0,-6.579757894087379e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.219720959663392e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.708872676128522e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.17094517312944e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.708855941426008e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004605453286785,289.492919921875,294.1499938964844,282.92999267578125,282.0393981933594,285.33563232421875,283.1850280761719,288.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823912987485,3.805125547984289e-09,0.0009823874570429,-0.0090209916234016,0.0,0.1500000059604644,0.0,-0.0066991769708693,60.0,-3.931920528411865,-0.0,-6.580041400638947e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.219720959663392e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,9.708872676128522e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,7.17094517312944e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.708855941426008e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0004605453286785,289.492919921875,294.1499938964844,282.92999267578125,282.0393981933594,285.33563232421875,283.1850280761719,288.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823912987485,3.805125547984289e-09,0.0009823874570429,-0.0090209916234016,0.0,0.1500000059604644,0.0,-0.0066991769708693,60.0,-3.931920528411865,-0.0,-6.580041400638947e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,9.220175707014278e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,9.709350706543772e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.171298057073727e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,9.70933397184126e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004605680005624,289.4855651855469,294.1499938964844,282.8933410644531,282.0045471191406,285.2934875488281,283.1483154296875,288.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810730397901807e-09,0.0009824355365708,-0.0090356776490807,0.0,0.1500000059604644,0.0,-0.0067019555717706,60.0,-3.955008983612061,-0.0,-6.580683731272077e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562194824219,0.0,0.0,9.220175707014278e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,9.709350706543772e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.171298057073727e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,9.70933397184126e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004605680005624,289.4855651855469,294.1499938964844,282.8933410644531,282.0045471191406,285.2934875488281,283.1483154296875,288.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810730397901807e-09,0.0009824355365708,-0.0090356776490807,0.0,0.1500000059604644,0.0,-0.0067019555717706,60.0,-3.955008983612061,-0.0,-6.580683731272077e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.220527863362804e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,9.709721052786335e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,7.17157163308002e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,9.709704318083824e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.000460585579276,289.4819030761719,294.1499938964844,282.875,281.9867553710937,285.2724609375,283.1299133300781,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824767475947,3.815090021674905e-09,0.0009824729058891,-0.0090470993891358,0.0,0.1500000059604644,0.0,-0.0067041176371276,60.0,-3.966605424880981,-0.0,-6.581183242815315e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,9.220885840477422e-05,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,9.71009794739075e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,7.171849574660882e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.710081212688236e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0004606034781318,289.4782409667969,294.1499938964844,282.8566589355469,281.9687194824219,285.25146484375,283.11151123046875,288.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825146989896,3.819523364256838e-09,0.000982510857284,-0.009058715775609,0.0,0.1500000059604644,0.0,-0.0067063155584037,60.0,-3.978200435638428,-0.0,-6.581691280871382e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.221689106198028e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,9.710942686069755e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,7.172473851824179e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,9.710926678963006e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004606435832101,289.4709777832031,294.1499938964844,282.82000732421875,281.9320373535156,285.2095031738281,283.0746459960937,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829475403449578e-09,0.0009825957240536,-0.0090847918763756,0.0,0.1500000059604644,0.0,-0.0067112478427588,60.0,-4.001420021057129,-0.0,-6.582831701962277e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.221689106198028e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,9.710942686069755e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,7.172473851824179e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,9.710926678963006e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004606435832101,289.4709777832031,294.1499938964844,282.82000732421875,281.9320373535156,285.2095031738281,283.0746459960937,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829475403449578e-09,0.0009825957240536,-0.0090847918763756,0.0,0.1500000059604644,0.0,-0.0067112478427588,60.0,-4.001420021057129,-0.0,-6.582831701962277e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.22256804187782e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.71186818787828e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,7.173157064244151e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.71185218077153e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,0.0004606874717865,289.4638061523437,294.1499938964844,282.7833251953125,281.8946228027344,285.16766357421875,283.0376281738281,288.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.8403737967485085e-09,0.0009826890891417,-0.0091133471578359,0.0,0.1500000059604644,0.0,-0.0067166513763368,60.0,-4.02469539642334,-0.0,-6.584080836091746e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.22256804187782e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365051269531,0.0,0.0,9.71186818787828e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,7.173157064244151e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,9.71185218077153e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358642578125,0.0,0.0,0.0004606874717865,289.4638061523437,294.1499938964844,282.7833251953125,281.8946228027344,285.16766357421875,283.0376281738281,288.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826929308474,3.8403737967485085e-09,0.0009826890891417,-0.0091133471578359,0.0,0.1500000059604644,0.0,-0.0067166513763368,60.0,-4.02469539642334,-0.0,-6.584080836091746e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.223366942023858e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.71270856098272e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,7.173777703428641e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,9.712692553875968e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.000460727373138,289.4566650390625,294.1499938964844,282.7466735839844,281.8565368652344,285.1259155273437,283.0005798339844,288.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827775647863,3.850271212968437e-09,0.0009827736066654,-0.0091392807662487,0.0,0.1500000059604644,0.0,-0.0067215580493211,60.0,-4.047940254211426,-0.0,-6.585214862298018e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.223366942023858e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.71270856098272e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,7.173777703428641e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,9.712692553875968e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.000460727373138,289.4566650390625,294.1499938964844,282.7466735839844,281.8565368652344,285.1259155273437,283.0005798339844,288.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827775647863,3.850271212968437e-09,0.0009827736066654,-0.0091392807662487,0.0,0.1500000059604644,0.0,-0.0067215580493211,60.0,-4.047940254211426,-0.0,-6.585214862298018e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,9.224057430401444e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.713434701552616e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,7.174313941504806e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.713418694445863e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0004607618320733,289.4495544433594,294.1499938964844,282.7099914550781,281.81793212890625,285.084228515625,282.9635314941406,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828507900238,3.858818597990421e-09,0.0009828469483181,-0.0091616762802004,0.0,0.1500000059604644,0.0,-0.0067257964983582,60.0,-4.071145534515381,-0.0,-6.58619470073063e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,9.224057430401444e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.713434701552616e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,7.174313941504806e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.713418694445863e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.0004607618320733,289.4495544433594,294.1499938964844,282.7099914550781,281.81793212890625,285.084228515625,282.9635314941406,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828507900238,3.858818597990421e-09,0.0009828469483181,-0.0091616762802004,0.0,0.1500000059604644,0.0,-0.0067257964983582,60.0,-4.071145534515381,-0.0,-6.58619470073063e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,9.224234236171468e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,9.713620966067538e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,7.174451457103714e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,9.713604958960786e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,0.0004607706796377,289.446044921875,294.1499938964844,282.6916809082031,281.7984619140625,285.0634155273437,282.94500732421875,288.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828691836446,3.861000408278414e-09,0.000982865341939,-0.0091673918068408,0.0,0.1500000059604644,0.0,-0.0067268763668835,60.0,-4.082686901092529,-0.0,-6.586444811773617e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,9.224399400409312e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.713794861454517e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,7.174579513957724e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,9.713778854347764e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0004607789160218,289.4425048828125,294.1499938964844,282.67333984375,281.7789306640625,285.0426025390625,282.9264831542969,288.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828865295276,3.8630316723242686e-09,0.0009828826878219,-0.0091727143153548,0.0,0.1500000059604644,0.0,-0.0067278835922479,60.0,-4.094230651855469,-0.0,-6.586677159248211e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.22435792745091e-05,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.713749750517307e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,7.17454677214846e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,9.71373447100632e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,0.000460776820546,289.4355163574219,294.1499938964844,282.6366577148437,281.7395935058594,285.0010986328125,282.8894958496094,288.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828818729147,3.8624570208867234e-09,0.0009828780312091,-0.0091712083667516,0.0,0.1500000059604644,0.0,-0.0067276000045239,60.0,-4.117173671722412,-0.0,-6.586611789316521e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.22435792745091e-05,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,9.713749750517307e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,7.17454677214846e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,9.71373447100632e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,0.000460776820546,289.4355163574219,294.1499938964844,282.6366577148437,281.7395935058594,285.0010986328125,282.8894958496094,288.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828818729147,3.8624570208867234e-09,0.0009828780312091,-0.0091712083667516,0.0,0.1500000059604644,0.0,-0.0067276000045239,60.0,-4.117173671722412,-0.0,-6.586611789316521e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.223810775438324e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,9.713173494674264e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,7.174120401032269e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.713158215163276e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0004607494920492,289.4285583496094,294.1499938964844,282.6000061035156,281.7000732421875,284.9596252441406,282.85260009765625,288.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828231995925,3.85559317805928e-09,0.0009828193578869,-0.0091532245278358,0.0,0.1500000059604644,0.0,-0.0067241974174976,60.0,-4.139893531799316,-0.0,-6.5858245079653e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.223810775438324e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,9.713173494674264e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,7.174120401032269e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,9.713158215163276e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0004607494920492,289.4285583496094,294.1499938964844,282.6000061035156,281.7000732421875,284.9596252441406,282.85260009765625,288.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828231995925,3.85559317805928e-09,0.0009828193578869,-0.0091532245278358,0.0,0.1500000059604644,0.0,-0.0067241974174976,60.0,-4.139893531799316,-0.0,-6.5858245079653e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,9.222527296515182e-05,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.711820894153787e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.173122139647603e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.71180634223856e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0004606853763107,289.42169189453125,294.1499938964844,282.5633239746094,281.6604919433594,284.9183044433594,282.81597900390625,288.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395504553534465e-09,0.0009826819878071,-0.0091111902147531,0.0,0.1500000059604644,0.0,-0.0067162434570491,60.0,-4.162267684936523,-0.0,-6.583986333907887e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,9.222527296515182e-05,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.711820894153787e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.173122139647603e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.71180634223856e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0004606853763107,289.42169189453125,294.1499938964844,282.5633239746094,281.6604919433594,284.9183044433594,282.81597900390625,288.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395504553534465e-09,0.0009826819878071,-0.0091111902147531,0.0,0.1500000059604644,0.0,-0.0067162434570491,60.0,-4.162267684936523,-0.0,-6.583986333907887e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
