time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,9.220763604389504e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.709962614579126e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,7.171749166445807e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.709948062663898e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.000460597249912,289.41485595703125,294.1499938964844,282.52667236328125,281.62091064453125,284.8770446777344,282.77947998046875,288.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824975859373,3.817520966009624e-09,0.000982493860647,-0.0090534696355462,0.0,0.1500000059604644,0.0,-0.0067053232342004,60.0,-4.184452533721924,-0.0,-6.581461775567733e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,9.220763604389504e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.709962614579126e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,7.171749166445807e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.709948062663898e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.000460597249912,289.41485595703125,294.1499938964844,282.52667236328125,281.62091064453125,284.8770446777344,282.77947998046875,288.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824975859373,3.817520966009624e-09,0.000982493860647,-0.0090534696355462,0.0,0.1500000059604644,0.0,-0.0067053232342004,60.0,-4.184452533721924,-0.0,-6.581461775567733e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,9.219630010193214e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,9.70876862993464e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,7.170867320382968e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,9.70875407801941e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.000460540613858,289.41143798828125,294.1499938964844,282.5083312988281,281.6011657714844,284.8564147949219,282.7613525390625,288.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823765140026,3.80337628058669e-09,0.000982372672297,-0.0090164085850119,0.0,0.1500000059604644,0.0,-0.0066983103752136,60.0,-4.195424556732178,-0.0,-6.579841027587463e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.218311606673524e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,9.707379649626092e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,7.169841410359368e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,9.707365097710864e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799255371094,0.0,0.0,0.0004604747518897,289.4080505371094,294.1499938964844,282.489990234375,281.5814514160156,284.8358459472656,282.7432861328125,288.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822357678785,3.786920110826486e-09,0.0009822319261729,-0.0089732902124524,0.0,0.1500000059604644,0.0,-0.0066901519894599,60.0,-4.206305980682373,-0.0,-6.577955957709491e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,9.21524697332643e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,9.70415203482844e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,7.1674570790492e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,9.704137482913212e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0004603216366376,289.4013061523437,294.1499938964844,282.4533386230469,281.542236328125,284.7947692871094,282.7074890136719,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819089900702,3.748688026661284e-09,0.0009819052647799,-0.0088731162250041,0.0,0.1500000059604644,0.0,-0.0066712000407278,60.0,-4.227845191955566,-0.0,-6.573577593371739e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,9.21524697332643e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,9.70415203482844e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,7.1674570790492e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,9.704137482913212e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0004603216366376,289.4013061523437,294.1499938964844,282.4533386230469,281.542236328125,284.7947692871094,282.7074890136719,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819089900702,3.748688026661284e-09,0.0009819052647799,-0.0088731162250041,0.0,0.1500000059604644,0.0,-0.0066712000407278,60.0,-4.227845191955566,-0.0,-6.573577593371739e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,9.211669384967536e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,9.700383816380054e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,7.164674025261775e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,9.700369264464824e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004601429100148,289.3946228027344,294.1499938964844,282.4166564941406,281.5033874511719,284.7537841796875,282.6720275878906,288.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815274970605,3.7040666089893644e-09,0.0009815237717702,-0.0087562007829546,0.0,0.1500000059604644,0.0,-0.0066490792669355,60.0,-4.249103546142578,-0.0,-6.568468791101624e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,9.211669384967536e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,9.700383816380054e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,7.164674025261775e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,9.700369264464824e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004601429100148,289.3946228027344,294.1499938964844,282.4166564941406,281.5033874511719,284.7537841796875,282.6720275878906,288.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815274970605,3.7040666089893644e-09,0.0009815237717702,-0.0087562007829546,0.0,0.1500000059604644,0.0,-0.0066490792669355,60.0,-4.249103546142578,-0.0,-6.568468791101624e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,9.207679249811918e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,9.6961812232621e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.161570101743564e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.696167398942634e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004599436069838,289.38800048828125,294.1499938964844,282.3800048828125,281.4649658203125,284.7128601074219,282.636962890625,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811018826439,3.654305968936456e-09,0.000981098273769,-0.0086258193477988,0.0,0.1500000059604644,0.0,-0.0066244108602404,60.0,-4.270124912261963,-0.0,-6.562774501617241e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585327148437,0.0,0.0,9.207679249811918e-05,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,9.6961812232621e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.161570101743564e-05,297.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,9.696167398942634e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004599436069838,289.38800048828125,294.1499938964844,282.3800048828125,281.4649658203125,284.7128601074219,282.636962890625,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811018826439,3.654305968936456e-09,0.000981098273769,-0.0086258193477988,0.0,0.1500000059604644,0.0,-0.0066244108602404,60.0,-4.270124912261963,-0.0,-6.562774501617241e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.203380614053458e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.691654122434556e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,7.158226799219847e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.69164029811509e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004597288789227,289.38140869140625,294.1499938964844,282.34332275390625,281.4271240234375,284.67205810546875,282.60223388671875,288.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806434391066,3.600703957218343e-09,0.0009806398302316,-0.0084853721782565,0.0,0.1500000059604644,0.0,-0.0065978378988802,60.0,-4.290940284729004,-0.0,-6.556643228350367e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.203380614053458e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.691654122434556e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,7.158226799219847e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.69164029811509e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004597288789227,289.38140869140625,294.1499938964844,282.34332275390625,281.4271240234375,284.67205810546875,282.60223388671875,288.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806434391066,3.600703957218343e-09,0.0009806398302316,-0.0084853721782565,0.0,0.1500000059604644,0.0,-0.0065978378988802,60.0,-4.290940284729004,-0.0,-6.556643228350367e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.201116336043924e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,9.689269791124389e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,7.156465289881453e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,9.689255966804922e-05,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0004596157523337,289.3781433105469,294.1499938964844,282.32501220703125,281.408447265625,284.6517028808594,282.5851135253906,288.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804017608985,3.572470985702125e-09,0.0009803982684388,-0.0084113972261548,0.0,0.1500000059604644,0.0,-0.006583840586245,60.0,-4.301259517669678,-0.0,-6.553414522159073e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.1988462372683e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,9.686878183856606e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,7.15469941496849e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.6868650871329e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0004595023347064,289.3749084472656,294.1499938964844,282.3066711425781,281.38995361328125,284.6313781738281,282.5680236816406,288.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801596170291,3.544160520618788e-09,0.0009801561245694,-0.0083372183144092,0.0,0.1500000059604644,0.0,-0.0065698055550456,60.0,-4.311577796936035,-0.0,-6.550177999997686e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,9.194271842716262e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,9.682061499916016e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,7.151140744099393e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.68204767559655e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,0.0004592738405335,289.368408203125,294.1499938964844,282.2699890136719,281.353515625,284.5907592773437,282.5340270996094,288.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.4871279197545846e-09,0.0009796685772016,-0.0081877810880541,0.0,0.1500000059604644,0.0,-0.0065415329299867,60.0,-4.33217191696167,-0.0,-6.543660902025294e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,9.194271842716262e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,9.682061499916016e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,7.151140744099393e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.68204767559655e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,0.0004592738405335,289.368408203125,294.1499938964844,282.2699890136719,281.353515625,284.5907592773437,282.5340270996094,288.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.4871279197545846e-09,0.0009796685772016,-0.0081877810880541,0.0,0.1500000059604644,0.0,-0.0065415329299867,60.0,-4.33217191696167,-0.0,-6.543660902025294e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,9.18974619708024e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.677295020082964e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,7.147620635805652e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,9.6772811957635e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0004590477619785,289.36199951171875,294.1499938964844,282.2333374023437,281.3179931640625,284.5502624511719,282.50048828125,288.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791892953217,3.430697281814332e-09,0.0009791859192773,-0.0080399205908179,0.0,0.1500000059604644,0.0,-0.0065135573968291,60.0,-4.352692604064941,-0.0,-6.53721485832648e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,9.18974619708024e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,9.677295020082964e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,7.147620635805652e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,9.6772811957635e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0004590477619785,289.36199951171875,294.1499938964844,282.2333374023437,281.3179931640625,284.5502624511719,282.50048828125,288.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791892953217,3.430697281814332e-09,0.0009791859192773,-0.0080399205908179,0.0,0.1500000059604644,0.0,-0.0065135573968291,60.0,-4.352692604064941,-0.0,-6.53721485832648e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,9.185310045722872e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,9.672622400103136e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,7.144169649109244e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.672609303379431e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0004588261363096,289.3556213378906,294.1499938964844,282.1966552734375,281.2834167480469,284.50982666015625,282.4671630859375,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787162998691,3.3753775330325198e-09,0.0009787129238247,-0.0078949714079499,0.0,0.1500000059604644,0.0,-0.0064861332066357,60.0,-4.373214244842529,-0.0,-6.530899554491043e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,9.185310045722872e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,9.672622400103136e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,7.144169649109244e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,9.672609303379431e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0004588261363096,289.3556213378906,294.1499938964844,282.1966552734375,281.2834167480469,284.50982666015625,282.4671630859375,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787162998691,3.3753775330325198e-09,0.0009787129238247,-0.0078949714079499,0.0,0.1500000059604644,0.0,-0.0064861332066357,60.0,-4.373214244842529,-0.0,-6.530899554491043e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,9.181037603411824e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.668122947914526e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,7.140845991671085e-05,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,9.66810985119082e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0004586127179209,289.34930419921875,294.1499938964844,282.1600036621094,281.2499389648437,284.4694519042969,282.4340209960937,288.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782606502994,3.322102370972857e-09,0.0009782572742551,-0.0077553777955472,0.0,0.1500000059604644,0.0,-0.0064597218297421,60.0,-4.39376974105835,-0.0,-6.52482015084388e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,9.181037603411824e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.668122947914526e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,7.140845991671085e-05,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,9.66810985119082e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,0.0004586127179209,289.34930419921875,294.1499938964844,282.1600036621094,281.2499389648437,284.4694519042969,282.4340209960937,288.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782606502994,3.322102370972857e-09,0.0009782572742551,-0.0077553777955472,0.0,0.1500000059604644,0.0,-0.0064597218297421,60.0,-4.39376974105835,-0.0,-6.52482015084388e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,9.1790352598764e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,9.666014375397936e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,7.139288209145889e-05,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,9.66600127867423e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,0.0004585126880556,289.3461608886719,294.1499938964844,282.14166259765625,281.233642578125,284.4493103027344,282.4175720214844,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780472610145,3.297136119684296e-09,0.0009780438849702,-0.0076899603009223,0.0,0.1500000059604644,0.0,-0.0064473459497094,60.0,-4.404092788696289,-0.0,-6.521972295558953e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,9.177056927001104e-05,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.663930541137232e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,7.13775007170625e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,9.663918172009288e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0004584138805512,289.343017578125,294.1499938964844,282.1233215332031,281.2176513671875,284.4291687011719,282.4010925292969,288.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778363164514,3.2724700727015943e-09,0.0009778330568224,-0.0076253288425505,0.0,0.1500000059604644,0.0,-0.006435118149966,60.0,-4.414419651031494,-0.0,-6.519159256868079e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,9.17331999517046e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.659994975663722e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,7.134842599043623e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.659981878940016e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004582272085826,289.3367614746094,294.1499938964844,282.086669921875,281.1866455078125,284.3889465332031,282.3682861328125,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225864908529274e-09,0.0009774342179298,-0.0075032119639217,0.0,0.1500000059604644,0.0,-0.0064120120368897,60.0,-4.435139179229736,-0.0,-6.513845818290065e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,9.17331999517046e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,9.659994975663722e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,7.134842599043623e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.659981878940016e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0004582272085826,289.3367614746094,294.1499938964844,282.086669921875,281.1866455078125,284.3889465332031,282.3682861328125,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774374775588,3.225864908529274e-09,0.0009774342179298,-0.0075032119639217,0.0,0.1500000059604644,0.0,-0.0064120120368897,60.0,-4.435139179229736,-0.0,-6.513845818290065e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.169961413135752e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,9.656457405071706e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,7.13222980266437e-05,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,9.656444308348e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0004580594250001,289.33056640625,294.1499938964844,282.04998779296875,281.1570129394531,284.34881591796875,282.3356018066406,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770792676135,3.183977081988587e-09,0.0009770761243999,-0.0073934560641646,0.0,0.1500000059604644,0.0,-0.0063912472687661,60.0,-4.456011772155762,-0.0,-6.509071681648494e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.169961413135752e-05,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,9.656457405071706e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,7.13222980266437e-05,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,9.656444308348e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0004580594250001,289.33056640625,294.1499938964844,282.04998779296875,281.1570129394531,284.34881591796875,282.3356018066406,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770792676135,3.183977081988587e-09,0.0009770761243999,-0.0073934560641646,0.0,0.1500000059604644,0.0,-0.0063912472687661,60.0,-4.456011772155762,-0.0,-6.509071681648494e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,9.167741518467663e-05,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,9.654119639890268e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,7.130503217922524e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,9.654106543166564e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.000457948539406,289.32440185546875,294.1499938964844,282.0133361816406,281.1287536621094,284.3087463378906,282.3027648925781,288.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768422460183,3.156281014327078e-09,0.0009768391028046,-0.0073208850808441,0.0,0.1500000059604644,0.0,-0.006377515848726,60.0,-4.477278709411621,-0.0,-6.505916161358982e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4932556152344,0.0,0.0,9.167741518467663e-05,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,9.654119639890268e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,7.130503217922524e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,9.654106543166564e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.000457948539406,289.32440185546875,294.1499938964844,282.0133361816406,281.1287536621094,284.3087463378906,282.3027648925781,288.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768422460183,3.156281014327078e-09,0.0009768391028046,-0.0073208850808441,0.0,0.1500000059604644,0.0,-0.006377515848726,60.0,-4.477278709411621,-0.0,-6.505916161358982e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.167438111035152e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.653798770159484e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,7.130266021704301e-05,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,9.65378640103154e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0004579333472065,289.3183288574219,294.1499938964844,281.9766540527344,281.1016845703125,284.2687683105469,282.2694091796875,288.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768095333129,3.1524567400964543e-09,0.0009768063900992,-0.0073108645156025,0.0,0.1500000059604644,0.0,-0.0063756196759641,60.0,-4.499354362487793,-0.0,-6.505480598661961e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.167438111035152e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.653798770159484e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,7.130266021704301e-05,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881286621094,0.0,0.0,9.65378640103154e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,0.0004579333472065,289.3183288574219,294.1499938964844,281.9766540527344,281.1016845703125,284.2687683105469,282.2694091796875,288.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768095333129,3.1524567400964543e-09,0.0009768063900992,-0.0073108645156025,0.0,0.1500000059604644,0.0,-0.0063756196759641,60.0,-4.499354362487793,-0.0,-6.505480598661961e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.16733406484127e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,9.65368963079527e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,7.130185258574784e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.653677261667326e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0004579281667247,289.3152770996094,294.1499938964844,281.9583435058594,281.08856201171875,284.248779296875,282.25262451171875,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767981246113,3.151145344659767e-09,0.0009767949813976,-0.0073074288666248,0.0,0.1500000059604644,0.0,-0.0063749691471457,60.0,-4.510498523712158,-0.0,-6.505331384687453e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,9.16778008104302e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,9.654158930061384e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,7.13053232175298e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,9.65414656093344e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.000457950431155,289.3122253417969,294.1499938964844,281.94000244140625,281.07568359375,284.2287902832031,282.23583984375,288.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768455056473,3.1566798064375234e-09,0.0009768423624336,-0.0073219304904341,0.0,0.1500000059604644,0.0,-0.0063777128234505,60.0,-4.521721839904785,-0.0,-6.505961636094072e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.170056000584736e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,9.656554902903736e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,7.13230183464475e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,9.656542533775792e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752197265625,0.0,0.0,0.0004580641107168,289.30621337890625,294.1499938964844,281.9033203125,281.0506591796875,284.1889038085937,282.2016296386719,288.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.184992269922304e-09,0.000977084506303,-0.0073961159214377,0.0,0.1500000059604644,0.0,-0.0063917487859725,60.0,-4.544928073883057,-0.0,-6.509187500114423e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.170056000584736e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,9.656554902903736e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,7.13230183464475e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,9.656542533775792e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752197265625,0.0,0.0,0.0004580641107168,289.30621337890625,294.1499938964844,281.9033203125,281.0506591796875,284.1889038085937,282.2016296386719,288.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.184992269922304e-09,0.000977084506303,-0.0073961159214377,0.0,0.1500000059604644,0.0,-0.0063917487859725,60.0,-4.544928073883057,-0.0,-6.509187500114423e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,9.17380239116028e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.660499199526384e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.135215128073469e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,9.660487557994202e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0004582512483466,289.3002014160156,294.1499938964844,281.8666687011719,281.0265197753906,284.1490173339844,282.1664428710937,288.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774867212399,3.2316280762501037e-09,0.0009774834616109,-0.0075183138251304,0.0,0.1500000059604644,0.0,-0.0064148688688874,60.0,-4.56895112991333,-0.0,-6.514502359777907e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,9.17380239116028e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.660499199526384e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.135215128073469e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,9.660487557994202e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,0.0004582512483466,289.3002014160156,294.1499938964844,281.8666687011719,281.0265197753906,284.1490173339844,282.1664428710937,288.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774867212399,3.2316280762501037e-09,0.0009774834616109,-0.0075183138251304,0.0,0.1500000059604644,0.0,-0.0064148688688874,60.0,-4.56895112991333,-0.0,-6.514502359777907e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
