time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,9.178774780593812e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,9.665734978625552e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,7.139082299545407e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.665723337093368e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004584996204357,289.29425048828125,294.1499938964844,281.8299865722656,281.00311279296875,284.10919189453125,282.13037109375,288.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978015945293,3.293540551396745e-09,0.0009780126856639,-0.0076805390417575,0.0,0.1500000059604644,0.0,-0.0064455606043338,60.0,-4.593595027923584,-0.0,-6.52156231240042e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,9.178774780593812e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,9.665734978625552e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,7.139082299545407e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.665723337093368e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004584996204357,289.29425048828125,294.1499938964844,281.8299865722656,281.00311279296875,284.10919189453125,282.13037109375,288.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978015945293,3.293540551396745e-09,0.0009780126856639,-0.0076805390417575,0.0,0.1500000059604644,0.0,-0.0064455606043338,60.0,-4.593595027923584,-0.0,-6.52156231240042e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.184832742903382e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.672113810665904e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,7.143793482100591e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,9.672102169133724e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.000458802212961,289.288330078125,294.1499938964844,281.7933349609375,280.9803771972656,284.0693664550781,282.09326171875,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786611190065,3.368976209117136e-09,0.0009786577429622,-0.0078781982883811,0.0,0.1500000059604644,0.0,-0.0064829573966562,60.0,-4.618853569030762,-0.0,-6.530169116558683e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.184832742903382e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,9.672113810665904e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,7.143793482100591e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,9.672102169133724e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,0.000458802212961,289.288330078125,294.1499938964844,281.7933349609375,280.9803771972656,284.0693664550781,282.09326171875,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786611190065,3.368976209117136e-09,0.0009786577429622,-0.0078781982883811,0.0,0.1500000059604644,0.0,-0.0064829573966562,60.0,-4.618853569030762,-0.0,-6.530169116558683e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525756835937,0.0,0.0,9.188075637212024e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.675528417574242e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548034667969,0.0,0.0,7.146315329009667e-05,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,9.67551750363782e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,0.0004589642048813,289.2853698730469,294.1499938964844,281.7749938964844,280.96923828125,284.0494689941406,282.0744934082031,288.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790062904357,3.409360571637876e-09,0.0009790029143914,-0.0079840142279863,0.0,0.1500000059604644,0.0,-0.0065029771067202,60.0,-4.631602764129639,-0.0,-6.534779117828293e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,9.191925346385688e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.679582581156863e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,7.149309385567904e-05,297.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,9.679570939624682e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0004591564938891,289.2824401855469,294.1499938964844,281.75665283203125,280.9582214355469,284.02960205078125,282.0551452636719,288.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794165380299,3.4573020002426347e-09,0.0009794130455702,-0.0081096310168504,0.0,0.1500000059604644,0.0,-0.0065267449244856,60.0,-4.644676208496094,-0.0,-6.540253849607326e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.199995110975578e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,9.688079444458708e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,7.155585626605898e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.688067802926524e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0004595595528371,289.2765808105469,294.1499938964844,281.7200012207031,280.9364929199219,283.9898376464844,282.01593017578125,288.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802759159356,3.557801608877753e-09,0.0009802723070606,-0.0083729606121778,0.0,0.1500000059604644,0.0,-0.0065765660256147,60.0,-4.6710286140441895,-0.0,-6.55173764130268e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.199995110975578e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,9.688079444458708e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455261230469,0.0,0.0,7.155585626605898e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.688067802926524e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0004595595528371,289.2765808105469,294.1499938964844,281.7200012207031,280.9364929199219,283.9898376464844,282.01593017578125,288.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802759159356,3.557801608877753e-09,0.0009802723070606,-0.0083729606121778,0.0,0.1500000059604644,0.0,-0.0065765660256147,60.0,-4.6710286140441895,-0.0,-6.55173764130268e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.208940173266456e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,9.69749889918603e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,7.16254289727658e-05,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,9.697487257653847e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004600063839461,289.270751953125,294.1499938964844,281.6833190917969,280.91510009765625,283.9500732421875,281.9757080078125,288.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812286589294,3.669213155532702e-09,0.0009812250500544,-0.0086648799479007,0.0,0.1500000059604644,0.0,-0.006631797645241,60.0,-4.697882175445557,-0.0,-6.564479804183065e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,9.208940173266456e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,9.69749889918603e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,7.16254289727658e-05,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,9.697487257653847e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004600063839461,289.270751953125,294.1499938964844,281.6833190917969,280.91510009765625,283.9500732421875,281.9757080078125,288.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812286589294,3.669213155532702e-09,0.0009812250500544,-0.0086648799479007,0.0,0.1500000059604644,0.0,-0.006631797645241,60.0,-4.697882175445557,-0.0,-6.564479804183065e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.218657214660196e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.707731078378856e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,7.170099706854671e-05,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.707720164442436e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0004604917776305,289.26495361328125,294.1499938964844,281.64666748046875,280.8939514160156,283.91033935546875,281.9345092773437,288.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.7902418981161645e-09,0.0009822599822655,-0.0089819952845573,0.0,0.1500000059604644,0.0,-0.0066917967051267,60.0,-4.725192070007324,-0.0,-6.578336808615859e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,9.218657214660196e-05,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,9.707731078378856e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,7.170099706854671e-05,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,9.707720164442436e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,0.0004604917776305,289.26495361328125,294.1499938964844,281.64666748046875,280.8939514160156,283.91033935546875,281.9345092773437,288.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.7902418981161645e-09,0.0009822599822655,-0.0089819952845573,0.0,0.1500000059604644,0.0,-0.0066917967051267,60.0,-4.725192070007324,-0.0,-6.578336808615859e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,9.223946835845707e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.713300823932514e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,7.17421353328973e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,9.713289909996092e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,0.0004607559822034,289.261962890625,294.1499938964844,281.6275939941406,280.88299560546875,283.8896789550781,281.9127197265625,288.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828272741287,3.856120311951372e-09,0.0009828234324231,-0.009154605679214,0.0,0.1500000059604644,0.0,-0.0067244567908346,60.0,-4.739541530609131,-0.0,-6.585885614640574e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.22903636819683e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,9.71866029431112e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,7.178172381827608e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,9.7186493803747e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0004610102332662,289.2592163085937,294.1499938964844,281.6099853515625,280.8729248046875,283.87060546875,281.8923645019531,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833693038672,3.919519375727987e-09,0.0009833653457462,-0.0093207200989127,0.0,0.1500000059604644,0.0,-0.0067558852024376,60.0,-4.752914905548096,-0.0,-6.593153756284664e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,9.234441677108408e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.724352275952695e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,7.182376430137083e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,9.724341362016276e-05,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0004612802295014,289.2563171386719,294.1499938964844,281.5916748046875,280.8624572753906,283.8507385253906,281.8709716796875,288.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839453268796,3.986843299941256e-09,0.0009839413687586,-0.0094971163198351,0.0,0.1500000059604644,0.0,-0.0067892619408667,60.0,-4.766915798187256,-0.0,-6.600876645279642e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,9.239974315278232e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,9.730177407618612e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,7.18667870387435e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.730166493682192e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0004615565703716,289.25347900390625,294.1499938964844,281.5733337402344,280.8519592285156,283.83087158203125,281.849365234375,288.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845346212387,4.055751290366061e-09,0.0009845305467024,-0.0096776625141501,0.0,0.1500000059604644,0.0,-0.0068234223872423,60.0,-4.780998229980469,-0.0,-6.608786407014122e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,9.25128479138948e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,9.742087422637268e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,7.195475336629897e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.742077236296608e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0004621215630322,289.2477722167969,294.1499938964844,281.5366516113281,280.8309326171875,283.7911682128906,281.8057556152344,288.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857391705736,4.196630598585216e-09,0.000985734979622,-0.0100467801094055,0.0,0.1500000059604644,0.0,-0.0068932613357901,60.0,-4.809335708618164,-0.0,-6.624971149449267e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,9.25128479138948e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,9.742087422637268e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,7.195475336629897e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.742077236296608e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0004621215630322,289.2477722167969,294.1499938964844,281.5366516113281,280.8309326171875,283.7911682128906,281.8057556152344,288.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857391705736,4.196630598585216e-09,0.000985734979622,-0.0100467801094055,0.0,0.1500000059604644,0.0,-0.0068932613357901,60.0,-4.809335708618164,-0.0,-6.624971149449267e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,9.262934327125548e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.754354687174782e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,7.20453608664684e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.754344500834122e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004627034650184,289.2420959472656,294.1499938964844,281.5,280.80975341796875,283.7514343261719,281.76153564453125,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869802743196,4.3417380801713534e-09,0.0009869759669527,-0.0104269701987504,0.0,0.1500000059604644,0.0,-0.0069651980884373,60.0,-4.837954044342041,-0.0,-6.641662508855006e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,9.262934327125548e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.754354687174782e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,7.20453608664684e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.754344500834122e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004627034650184,289.2420959472656,294.1499938964844,281.5,280.80975341796875,283.7514343261719,281.76153564453125,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869802743196,4.3417380801713534e-09,0.0009869759669527,-0.0104269701987504,0.0,0.1500000059604644,0.0,-0.0069651980884373,60.0,-4.837954044342041,-0.0,-6.641662508855006e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.27468208828941e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.766725270310415e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.21367250662297e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,9.766714356373996e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0004632902855519,289.2364501953125,294.1499938964844,281.4633483886719,280.7882995605469,283.71173095703125,281.71697998046875,288.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880636984601105e-09,0.0009882271988317,-0.0108103472739458,0.0,0.1500000059604644,0.0,-0.0070377383381128,60.0,-4.866699695587158,-0.0,-6.658515161461764e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.27468208828941e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.766725270310415e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.21367250662297e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,9.766714356373996e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,0.0004632902855519,289.2364501953125,294.1499938964844,281.4633483886719,280.7882995605469,283.71173095703125,281.71697998046875,288.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880636984601105e-09,0.0009882271988317,-0.0108103472739458,0.0,0.1500000059604644,0.0,-0.0070377383381128,60.0,-4.866699695587158,-0.0,-6.658515161461764e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,9.286400745622814e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,9.779065294424072e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,7.222787098726258e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,9.779055108083412e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,0.0004638756508938,289.2308349609375,294.1499938964844,281.4266662597656,280.7665100097656,283.6720275878906,281.67218017578125,288.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634036709916245e-09,0.0009894755203276,-0.0111927967518568,0.0,0.1500000059604644,0.0,-0.0071101034991443,60.0,-4.895520210266113,-0.0,-6.675348629414658e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,9.286400745622814e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,9.779065294424072e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,7.222787098726258e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,9.779055108083412e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,0.0004638756508938,289.2308349609375,294.1499938964844,281.4266662597656,280.7665100097656,283.6720275878906,281.67218017578125,288.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634036709916245e-09,0.0009894755203276,-0.0111927967518568,0.0,0.1500000059604644,0.0,-0.0071101034991443,60.0,-4.895520210266113,-0.0,-6.675348629414658e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,9.292165486840533e-05,297.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.785135625861584e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.227270543808118e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,9.785125439520924e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0004641636041924,289.22802734375,294.1499938964844,281.4083251953125,280.75543212890625,283.65216064453125,281.6497497558594,288.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900940349325,4.705838829721642e-09,0.0009900893783196,-0.0113809164613485,0.0,0.1500000059604644,0.0,-0.0071456986479461,60.0,-4.909921169281006,-0.0,-6.683636399884564e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,9.297931683249772e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,9.79120741249062e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,7.2317554440815e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,9.79119722614996e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0004644516448024,289.2252502441406,294.1499938964844,281.3900146484375,280.7442321777344,283.63232421875,281.6273498535156,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907082421705,4.777661821719903e-09,0.0009907034691423,-0.011569089256227,0.0,0.1500000059604644,0.0,-0.0071813040412962,60.0,-4.924327373504639,-0.0,-6.691931986324563e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.309167216997594e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,9.803038847167044e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.240493869176134e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,9.803028660826384e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0004650128830689,289.2196960449219,294.1499938964844,281.35333251953125,280.7214050292969,283.5926208496094,281.58251953125,288.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919052245095,4.917613871668891e-09,0.000991900335066,-0.0119357537478208,0.0,0.1500000059604644,0.0,-0.0072506847791373,60.0,-4.953047275543213,-0.0,-6.70811104441782e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.309167216997594e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,9.803038847167044e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.240493869176134e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,9.803028660826384e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,0.0004650128830689,289.2196960449219,294.1499938964844,281.35333251953125,280.7214050292969,283.5926208496094,281.58251953125,288.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919052245095,4.917613871668891e-09,0.000991900335066,-0.0119357537478208,0.0,0.1500000059604644,0.0,-0.0072506847791373,60.0,-4.953047275543213,-0.0,-6.70811104441782e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.319829405285418e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,9.81426564976573e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,7.248786278069019e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.81425546342507e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0004655454540625,289.21417236328125,294.1499938964844,281.3166809082031,280.6979675292969,283.55291748046875,281.5379333496094,288.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930409723892,5.050413420804034e-09,0.0009930359665304,-0.0122836763039231,0.0,0.1500000059604644,0.0,-0.0073165195062756,60.0,-4.981561660766602,-0.0,-6.723481504877783e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.319829405285418e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,9.81426564976573e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,7.248786278069019e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,9.81425546342507e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0004655454540625,289.21417236328125,294.1499938964844,281.3166809082031,280.6979675292969,283.55291748046875,281.5379333496094,288.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930409723892,5.050413420804034e-09,0.0009930359665304,-0.0122836763039231,0.0,0.1500000059604644,0.0,-0.0073165195062756,60.0,-4.981561660766602,-0.0,-6.723481504877783e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.329901513410732e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,9.824872540775688e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,7.25662030163221e-05,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.824862354435028e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,0.0004660486010834,289.2086486816406,294.1499938964844,281.2799987792969,280.6737365722656,283.51324462890625,281.4936828613281,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941143216565,5.175876616192454e-09,0.000994109082967,-0.0126123717054724,0.0,0.1500000059604644,0.0,-0.0073787188157439,60.0,-5.009849548339844,-0.0,-6.738018498708699e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.329901513410732e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724975585937,0.0,0.0,9.824872540775688e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,7.25662030163221e-05,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,9.824862354435028e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,0.0004660486010834,289.2086486816406,294.1499938964844,281.2799987792969,280.6737365722656,283.51324462890625,281.4936828613281,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941143216565,5.175876616192454e-09,0.000994109082967,-0.0126123717054724,0.0,0.1500000059604644,0.0,-0.0073787188157439,60.0,-5.009849548339844,-0.0,-6.738018498708699e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,9.335657523479313e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.83093268587254e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.261096470756456e-05,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,9.83092322712764e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,0.0004663360887207,289.2053527832031,294.1499938964844,281.25799560546875,280.6588134765625,283.48944091796875,281.46728515625,288.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947272483259,5.247562384624871e-09,0.0009947218932211,-0.0128001775592565,0.0,0.1500000059604644,0.0,-0.0074142557568848,60.0,-5.026697635650635,-0.0,-6.746331848717091e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36553955078125,0.0,0.0,9.33911360334605e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,9.834572847466916e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,7.263784209499136e-05,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,9.834562661126256e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0004665087326429,289.20318603515625,294.1499938964844,281.24334716796875,280.6487121582031,283.4736022949219,281.4498596191406,288.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950955864042,5.2906137248953655e-09,0.0009950902312994,-0.0129129644483327,0.0,0.1500000059604644,0.0,-0.0074355988763272,60.0,-5.037744522094727,-0.0,-6.751326964149484e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,9.343580313725396e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,9.839276026468724e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,7.267258479259908e-05,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.839265840128064e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0004667318426072,289.200439453125,294.1499938964844,281.2250061035156,280.6358337402344,283.4537658691406,281.4280090332031,288.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346244780213283e-09,0.0009955659043043,-0.0130587071180343,0.0,0.1500000059604644,0.0,-0.007463177666068,60.0,-5.051629066467285,-0.0,-6.757783665989336e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,9.347267769044264e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.843159205047414e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,7.270126661751419e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,9.843149746302517e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.000466916069854,289.1977233886719,294.1499938964844,281.2066650390625,280.6227111816406,283.4339599609375,281.4065856933594,288.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959639282897,5.392175594920445e-09,0.0009959585731849,-0.0131790367886424,0.0,0.1500000059604644,0.0,-0.0074859466403722,60.0,-5.065128803253174,-0.0,-6.76311771030669e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,9.354422218166292e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,9.850692003965378e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,7.275690586538985e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,9.85068254522048e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,0.0004672734066843,289.1923217773437,294.1499938964844,281.1700134277344,280.595703125,283.39434814453125,281.3638916015625,288.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481274545360293e-09,0.0009967207442969,-0.013412456959486,0.0,0.1500000059604644,0.0,-0.007530118804425,60.0,-5.091998100280762,-0.0,-6.773470317966712e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,9.354422218166292e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,9.850692003965378e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,7.275690586538985e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,9.85068254522048e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,0.0004672734066843,289.1923217773437,294.1499938964844,281.1700134277344,280.595703125,283.39434814453125,281.3638916015625,288.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481274545360293e-09,0.0009967207442969,-0.013412456959486,0.0,0.1500000059604644,0.0,-0.007530118804425,60.0,-5.091998100280762,-0.0,-6.773470317966712e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
