time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012540,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,9.360391413792968e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.856977703748272e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,7.280332647496834e-05,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.856968245003372e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0004675715754274,289.1869201660156,294.1499938964844,281.1333312988281,280.56756591796875,283.3547668457031,281.3217468261719,288.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973620763048,5.555609305929465e-09,0.0009973564883694,-0.0136071955785155,0.0,0.1500000059604644,0.0,-0.0075669703073799,60.0,-5.118288516998291,-0.0,-6.782113359804498e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,9.360391413792968e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.856977703748272e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,7.280332647496834e-05,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.856968245003372e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0004675715754274,289.1869201660156,294.1499938964844,281.1333312988281,280.56756591796875,283.3547668457031,281.3217468261719,288.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973620763048,5.555609305929465e-09,0.0009973564883694,-0.0136071955785155,0.0,0.1500000059604644,0.0,-0.0075669703073799,60.0,-5.118288516998291,-0.0,-6.782113359804498e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.365027653984724e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,9.861859871307388e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,7.283938612090424e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.86185041256249e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0004678031837102,289.1815795898437,294.1499938964844,281.0966796875,280.5382385253906,283.3152160644531,281.2801818847656,288.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978559101,5.613347564548121e-09,0.0009978502057492,-0.0137584544718265,0.0,0.1500000059604644,0.0,-0.0075955935753881,60.0,-5.143929481506348,-0.0,-6.788830120285638e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.365027653984724e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,9.861859871307388e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,7.283938612090424e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.86185041256249e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0004678031837102,289.1815795898437,294.1499938964844,281.0966796875,280.5382385253906,283.3152160644531,281.2801818847656,288.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978559101,5.613347564548121e-09,0.0009978502057492,-0.0137584544718265,0.0,0.1500000059604644,0.0,-0.0075955935753881,60.0,-5.143929481506348,-0.0,-6.788830120285638e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.368157770950349e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.865155152510852e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,7.286372419912368e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,9.865145693765952e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0004679595003835,289.1762390136719,294.1499938964844,281.0599975585937,280.5075988769531,283.27569580078125,281.2391967773437,288.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981890907511,5.652308399106687e-09,0.0009981835028156,-0.0138605209067463,0.0,0.1500000059604644,0.0,-0.0076149082742631,60.0,-5.168820381164551,-0.0,-6.793364804025259e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.368157770950349e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.865155152510852e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,7.286372419912368e-05,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,9.865145693765952e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0004679595003835,289.1762390136719,294.1499938964844,281.0599975585937,280.5075988769531,283.27569580078125,281.2391967773437,288.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981890907511,5.652308399106687e-09,0.0009981835028156,-0.0138605209067463,0.0,0.1500000059604644,0.0,-0.0076149082742631,60.0,-5.168820381164551,-0.0,-6.793364804025259e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.369365579914302e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,9.866426989901812e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,7.287311746040359e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.866417531156912e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,0.0004680198326241,289.173583984375,294.1499938964844,281.0416564941406,280.49176025390625,283.2559509277344,281.2189025878906,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983179625123,5.667341707038531e-09,0.0009983122581616,-0.0138999037444591,0.0,0.1500000059604644,0.0,-0.007622362114489,60.0,-5.181067943572998,-0.0,-6.795114870783436e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,9.370002226205544e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,9.867097105598076e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,7.287806511158124e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.86708764685318e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,0.0004680516431108,289.1709289550781,294.1499938964844,281.0233459472656,280.4755554199219,283.2362060546875,281.1986694335937,288.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983852505683,5.675255820847269e-09,0.0009983795462176,-0.0139206368476152,0.0,0.1500000059604644,0.0,-0.0076262839138507,60.0,-5.193126678466797,-0.0,-6.796036444711717e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.369536564918236e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,9.86660670605488e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,7.287444168468937e-05,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.866597247309984e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,0.0004680283600464,289.1656494140625,294.1499938964844,280.9866638183594,280.4420166015625,283.19677734375,281.15899658203125,288.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099833519198,5.669424485432728e-09,0.0009983296040445,-0.0139053603634238,0.0,0.1500000059604644,0.0,-0.0076233921572566,60.0,-5.216150760650635,-0.0,-6.79535716585633e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.369536564918236e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,9.86660670605488e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,7.287444168468937e-05,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.866597247309984e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,0.0004680283600464,289.1656494140625,294.1499938964844,280.9866638183594,280.4420166015625,283.19677734375,281.15899658203125,288.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099833519198,5.669424485432728e-09,0.0009983296040445,-0.0139053603634238,0.0,0.1500000059604644,0.0,-0.0076233921572566,60.0,-5.216150760650635,-0.0,-6.79535716585633e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,9.366768063046038e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,9.863691229838878e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,7.2852912126109e-05,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.86368177109398e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.0004678900877479,289.160400390625,294.1499938964844,280.95001220703125,280.40692138671875,283.15740966796875,281.1201171875,288.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980403119698,5.634903654794243e-09,0.000998034607619,-0.0138149252161383,0.0,0.1500000059604644,0.0,-0.0076062800362706,60.0,-5.237896919250488,-0.0,-6.791339046685607e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,9.366768063046038e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.320556640625,0.0,0.0,9.863691229838878e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,7.2852912126109e-05,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.86368177109398e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.0004678900877479,289.160400390625,294.1499938964844,280.95001220703125,280.40692138671875,283.15740966796875,281.1201171875,288.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980403119698,5.634903654794243e-09,0.000998034607619,-0.0138149252161383,0.0,0.1500000059604644,0.0,-0.0076062800362706,60.0,-5.237896919250488,-0.0,-6.791339046685607e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.360990952700377e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,9.857607074081898e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,7.280797581188381e-05,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.85759834293276e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0004676014941651,289.1551818847656,294.1499938964844,280.9143981933594,280.3720092773437,283.1181335449219,281.0823059082031,288.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974245913326,5.5628950335062655e-09,0.0009974190033972,-0.0136262811720371,0.0,0.1500000059604644,0.0,-0.0075705829076468,60.0,-5.257637023925781,-0.0,-6.782960326745524e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.360990952700377e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,9.857607074081898e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,7.280797581188381e-05,297.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,9.85759834293276e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0004676014941651,289.1551818847656,294.1499938964844,280.9143981933594,280.3720092773437,283.1181335449219,281.0823059082031,288.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974245913326,5.5628950335062655e-09,0.0009974190033972,-0.0136262811720371,0.0,0.1500000059604644,0.0,-0.0075705829076468,60.0,-5.257637023925781,-0.0,-6.782960326745524e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31011962890625,0.0,0.0,9.35492862481624e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.851222421275452e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,7.276081305462867e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,9.851213690126316e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0004672986397054,289.1516418457031,294.1499938964844,280.891357421875,280.34942626953125,283.09149169921875,281.0574035644531,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967787191271,5.487339471699215e-09,0.0009967731311917,-0.0134283443912863,0.0,0.1500000059604644,0.0,-0.0075331279076635,60.0,-5.269496917724609,-0.0,-6.774175176360586e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,9.351490007247776e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.847601177170871e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,7.273406663443893e-05,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,9.847592446021736e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.000467126868898,289.14996337890625,294.1499938964844,280.8808288574219,280.339111328125,283.0789489746094,281.0458984375,288.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964120108634,5.444485751127104e-09,0.0009964065393432,-0.0133160771802067,0.0,0.1500000059604644,0.0,-0.0075118825770914,60.0,-5.274632453918457,-0.0,-6.769194271782909e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.345277067041025e-05,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.8410586360842e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,7.268574699992314e-05,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,9.841049904935062e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,0.0004668165347538,289.1473999023437,294.1499938964844,280.8647766113281,280.3233947753906,283.0594482421875,281.0282592773437,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957501897588,5.367066346906313e-09,0.000995744834654,-0.0131132546812295,0.0,0.1500000059604644,0.0,-0.0074735041707754,60.0,-5.281975269317627,-0.0,-6.760201642919128e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.302734375,0.0,0.0,9.338073141407222e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,9.833472722675653e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,7.262971485033631e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,9.833463991526514e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033447265625,0.0,0.0,0.0004664566949941,289.1448059082031,294.1499938964844,280.8492126464844,280.3081359863281,283.0399780273437,281.0111389160156,288.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994982314296,5.27730081856248e-09,0.0009949770756065,-0.0128780864179134,0.0,0.1500000059604644,0.0,-0.0074290023185312,60.0,-5.288369178771973,-0.0,-6.749781533699206e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,9.320973185822368e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.815464727580547e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,7.249671034514904e-05,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.815456724027172e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,0.0004656024975702,289.13970947265625,294.1499938964844,280.8194274902344,280.2789611816406,283.0011901855469,280.9786071777344,288.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931600652635,5.064221486605902e-09,0.0009931549429893,-0.0123198498040437,0.0,0.1500000059604644,0.0,-0.0073233693838119,60.0,-5.298362255096436,-0.0,-6.725080226033242e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972106933594,0.0,0.0,9.320973185822368e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,9.815464727580547e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987976074219,0.0,0.0,7.249671034514904e-05,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,9.815456724027172e-05,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,0.0004656024975702,289.13970947265625,294.1499938964844,280.8194274902344,280.2789611816406,283.0011901855469,280.9786071777344,288.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931600652635,5.064221486605902e-09,0.0009931549429893,-0.0123198498040437,0.0,0.1500000059604644,0.0,-0.0073233693838119,60.0,-5.298362255096436,-0.0,-6.725080226033242e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,9.301050886278972e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,9.794485231395812e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,7.234175427583978e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,9.794477227842437e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0004646073211915,289.1346130371094,294.1499938964844,280.7913513183594,280.25146484375,282.9626770019531,280.9481811523437,288.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910371154546,4.815981835548655e-09,0.0009910323424264,-0.0116694848984479,0.0,0.1500000059604644,0.0,-0.0072003067471086,60.0,-5.3054375648498535,-0.0,-6.69636008865382e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,9.301050886278972e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,9.794485231395812e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,7.234175427583978e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,9.794477227842437e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0004646073211915,289.1346130371094,294.1499938964844,280.7913513183594,280.25146484375,282.9626770019531,280.9481811523437,288.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910371154546,4.815981835548655e-09,0.0009910323424264,-0.0116694848984479,0.0,0.1500000059604644,0.0,-0.0072003067471086,60.0,-5.3054375648498535,-0.0,-6.69636008865382e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,9.278542711399496e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.770782344276084e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,7.216668745968491e-05,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,9.77077434072271e-05,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0004634829820133,289.12957763671875,294.1499938964844,280.7649230957031,280.2255554199219,282.9244689941406,280.920166015625,288.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886387269943,4.535520847781527e-09,0.0009886341867968,-0.0109346844255924,0.0,0.1500000059604644,0.0,-0.0070612705312669,60.0,-5.309566974639893,-0.0,-6.663985629984381e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,9.278542711399496e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.770782344276084e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,7.216668745968491e-05,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,9.77077434072271e-05,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0004634829820133,289.12957763671875,294.1499938964844,280.7649230957031,280.2255554199219,282.9244689941406,280.920166015625,288.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886387269943,4.535520847781527e-09,0.0009886341867968,-0.0109346844255924,0.0,0.1500000059604644,0.0,-0.0070612705312669,60.0,-5.309566974639893,-0.0,-6.663985629984381e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.254110773326828e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.745054558152332e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,7.197666127467528e-05,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,9.745046554598956e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,0.0004622625710908,289.12457275390625,294.1499938964844,280.7400207519531,280.201171875,282.8865661621094,280.8944702148437,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860353311523,4.2311016912321975e-09,0.0009860311402007,-0.0101370951160788,0.0,0.1500000059604644,0.0,-0.0069103566929697,60.0,-5.3112640380859375,-0.0,-6.6289338462866e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.254110773326828e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.745054558152332e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,7.197666127467528e-05,297.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,9.745046554598956e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,0.0004622625710908,289.12457275390625,294.1499938964844,280.7400207519531,280.201171875,282.8865661621094,280.8944702148437,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860353311523,4.2311016912321975e-09,0.0009860311402007,-0.0101370951160788,0.0,0.1500000059604644,0.0,-0.0069103566929697,60.0,-5.3112640380859375,-0.0,-6.6289338462866e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,9.241316729458048e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.731580939842388e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,7.187714800238609e-05,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.0,0.0,9.731572936289012e-05,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.000461623450974,289.1220703125,294.1499938964844,280.7281188964844,280.1894836425781,282.8677673339844,280.8825988769531,288.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846718749031,4.071684767126271e-09,0.0009846678003668,-0.0097194099798798,0.0,0.1500000059604644,0.0,-0.006831326521933,60.0,-5.311243534088135,-0.0,-6.61061534401597e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.275390625,0.0,0.0,9.228294220520183e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,9.717867942526937e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,7.177585939643905e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,9.71785993897356e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,0.0004609729512594,289.1195983886719,294.1499938964844,280.716552734375,280.1781616210937,282.8490600585937,280.87127685546875,288.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832842042669,3.909427448434144e-09,0.000983280246146,-0.0092942770570516,0.0,0.1500000059604644,0.0,-0.0067508881911635,60.0,-5.310821533203125,-0.0,-6.591996282168111e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,9.201762441080064e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,9.689928265288472e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.156949868658558e-05,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,9.689920261735097e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0004596476210281,289.1146545410156,294.1499938964844,280.69439697265625,280.15643310546875,282.8118896484375,280.8501281738281,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578846552443337e-09,0.0009804535657167,-0.0084281014278531,0.0,0.1500000059604644,0.0,-0.0065870052203536,60.0,-5.308897495269775,-0.0,-6.554143539005963e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,9.201762441080064e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,9.689928265288472e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.156949868658558e-05,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707824707031,0.0,0.0,9.689920261735097e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0004596476210281,289.1146545410156,294.1499938964844,280.69439697265625,280.15643310546875,282.8118896484375,280.8501281738281,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578846552443337e-09,0.0009804535657167,-0.0084281014278531,0.0,0.1500000059604644,0.0,-0.0065870052203536,60.0,-5.308897495269775,-0.0,-6.554143539005963e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,9.17499273782596e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.661737567512318e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,7.136128260754049e-05,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,9.661729563958944e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.0004583104164339,289.1097717285156,294.1499938964844,280.6734619140625,280.13592529296875,282.7751159667969,280.8313293457031,288.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.245297586218498e-09,0.0009776012739166,-0.0075541296973824,0.0,0.1500000059604644,0.0,-0.0064216498285532,60.0,-5.3056640625,-0.0,-6.516060579997429e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,9.17499273782596e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.661737567512318e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,7.136128260754049e-05,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654724121094,0.0,0.0,9.661729563958944e-05,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.0004583104164339,289.1097717285156,294.1499938964844,280.6734619140625,280.13592529296875,282.7751159667969,280.8313293457031,288.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.245297586218498e-09,0.0009776012739166,-0.0075541296973824,0.0,0.1500000059604644,0.0,-0.0064216498285532,60.0,-5.3056640625,-0.0,-6.516060579997429e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.14849661057815e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.633834997657686e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,7.115519838407636e-05,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,9.633827721700072e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0004569868615362,289.1049194335937,294.1499938964844,280.65362548828125,280.1164855957031,282.7387390136719,280.8145751953125,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915161889660567e-09,0.000974778085947,-0.006689085625112,0.0,0.1500000059604644,0.0,-0.0062579866498708,60.0,-5.30160665512085,-0.0,-6.478477132532134e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,9.14849661057815e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.633834997657686e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,7.115519838407636e-05,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,9.633827721700072e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0004569868615362,289.1049194335937,294.1499938964844,280.65362548828125,280.1164855957031,282.7387390136719,280.8145751953125,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915161889660567e-09,0.000974778085947,-0.006689085625112,0.0,0.1500000059604644,0.0,-0.0062579866498708,60.0,-5.30160665512085,-0.0,-6.478477132532134e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,9.128840611083432e-05,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,9.613136353436856e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,7.100231596268713e-05,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,9.613129077479245e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0004560050147119,289.10125732421875,294.1499938964844,280.63922119140625,280.1023864746094,282.7113647460937,280.8032531738281,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972686568275,2.670256460390874e-09,0.0009726838907226,-0.0060473573394119,0.0,0.1500000059604644,0.0,-0.0061365766450762,60.0,-5.298161029815674,-0.0,-6.450666489854484e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.122819028561936e-05,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,9.606795356376097e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,7.095548789948225e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,9.606788080418482e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0004557042266242,289.10009765625,294.1499938964844,280.6347961425781,280.0980529785156,282.7027587890625,280.7999267578125,288.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720448870211,2.5952326954126193e-09,0.0009720422676764,-0.0058507705107331,0.0,0.1500000059604644,0.0,-0.0060993838123977,60.0,-5.297051429748535,-0.0,-6.442159161679228e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.110444807447492e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,9.593764116289094e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,7.085923425620422e-05,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.59375684033148e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0004550860903691,289.09771728515625,294.1499938964844,280.625732421875,280.08917236328125,282.6849365234375,280.79345703125,288.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707264835014,2.441048918555566e-09,0.0009707240387797,-0.0054467562586069,0.0,0.1500000059604644,0.0,-0.0060229487717151,60.0,-5.294690608978272,-0.0,-6.424692600148775e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.098364535020664e-05,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.581043559592216e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,7.076527981553227e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.581035556038842e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0004544826515484,289.0953369140625,294.1499938964844,280.61688232421875,280.0804748535156,282.6672058105469,280.7873840332031,288.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694392210803,2.290533984705689e-09,0.0009694369509816,-0.0050523527897894,0.0,0.1500000059604644,0.0,-0.0059483321383595,60.0,-5.292342662811279,-0.0,-6.407664443486284e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
