time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014820,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438049316406,0.0,0.0,9.075640264200048e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.557112934999168e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,7.058853225316852e-05,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,9.557105659041554e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0004533475148491,289.090576171875,294.1499938964844,280.5997619628906,280.0636901855469,282.6320495605469,280.77667236328125,288.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670174331404,2.007392918557116e-09,0.0009670154540799,-0.0043104160577058,0.0,0.1500000059604644,0.0,-0.0058079650625586,60.0,-5.287874698638916,-0.0,-6.375694283633493e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438049316406,0.0,0.0,9.075640264200048e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.557112934999168e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,7.058853225316852e-05,297.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,9.557105659041554e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24432373046875,0.0,0.0,0.0004533475148491,289.090576171875,294.1499938964844,280.5997619628906,280.0636901855469,282.6320495605469,280.77667236328125,288.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670174331404,2.007392918557116e-09,0.0009670154540799,-0.0043104160577058,0.0,0.1500000059604644,0.0,-0.0058079650625586,60.0,-5.287874698638916,-0.0,-6.375694283633493e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,9.054821566678584e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,9.535189747111872e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,7.042660581646487e-05,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.535182471154258e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0004523075767792,289.0858764648437,294.1499938964844,280.5833435058594,280.047607421875,282.5972900390625,280.7677307128906,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647988481447,1.747996303258503e-09,0.0009647971019148,-0.0036306916736066,0.0,0.1500000059604644,0.0,-0.0056793694384396,60.0,-5.283879280090332,-0.0,-6.34647463471083e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,9.054821566678584e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,9.535189747111872e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,7.042660581646487e-05,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.535182471154258e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0004523075767792,289.0858764648437,294.1499938964844,280.5833435058594,280.047607421875,282.5972900390625,280.7677307128906,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647988481447,1.747996303258503e-09,0.0009647971019148,-0.0036306916736066,0.0,0.1500000059604644,0.0,-0.0056793694384396,60.0,-5.283879280090332,-0.0,-6.34647463471083e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.035973926074804e-05,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.51534166233614e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,7.02800098224543e-05,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,9.515334386378528e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0004513660969678,289.0811767578125,294.1499938964844,280.5675048828125,280.0321044921875,282.5628967285156,280.760498046875,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.513157821264599e-09,0.000962788821198,-0.0030153156258165,0.0,0.1500000059604644,0.0,-0.0055629494599998,60.0,-5.280524730682373,-0.0,-6.320078682620078e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.035973926074804e-05,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.51534166233614e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,7.02800098224543e-05,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,9.515334386378528e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0004513660969678,289.0811767578125,294.1499938964844,280.5675048828125,280.0321044921875,282.5628967285156,280.760498046875,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.513157821264599e-09,0.000962788821198,-0.0030153156258165,0.0,0.1500000059604644,0.0,-0.0055629494599998,60.0,-5.280524730682373,-0.0,-6.320078682620078e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,9.014332317747176e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289428710937,0.0,0.0,9.492551907896996e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,7.011168781900778e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,9.492545359535144e-05,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004502850642893,289.076171875,294.1499938964844,280.5521545410156,280.0170593261719,282.525146484375,280.755126953125,288.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795870330184,1.3628085326899964e-09,0.0010795857524499,-0.002503253519535,0.0,0.1500000059604644,0.0,-0.0060819708742201,60.0,-5.685447692871094,-0.0,-6.2898394048716e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,9.014332317747176e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289428710937,0.0,0.0,9.492551907896996e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,7.011168781900778e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,9.492545359535144e-05,297.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004502850642893,289.076171875,294.1499938964844,280.5521545410156,280.0170593261719,282.525146484375,280.755126953125,288.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795870330184,1.3628085326899964e-09,0.0010795857524499,-0.002503253519535,0.0,0.1500000059604644,0.0,-0.0060819708742201,60.0,-5.685447692871094,-0.0,-6.2898394048716e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.011417569126934e-05,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,9.48948145378381e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,7.008900865912437e-05,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.489474905421956e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,0.0004501394287217,289.0738525390625,294.1499938964844,280.5446472167969,280.0096740722656,282.5078125,280.7528076171875,288.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601747151464,1.2071821320347451e-09,0.0009601735509932,-0.0022135234903544,0.0,0.1500000059604644,0.0,-0.005411269608885,60.0,-5.470390319824219,-0.0,-6.285770126623902e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230834960937,0.0,0.0,9.004241292132065e-05,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.48192464420572e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,7.003319478826597e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237548828125,0.0,0.0,9.481918095843866e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,0.000449780956842,289.071533203125,294.1499938964844,280.5372009277344,280.0024108886719,282.4910583496094,280.7508544921875,288.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594087605364,1.1177669900774843e-09,0.0009594076545909,-0.001979217166081,0.0,0.1500000059604644,0.0,-0.0053669363260269,60.0,-5.372657775878906,-0.0,-6.275761421647985e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,4.615430225385353e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,4.8602832976030186e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222900390625,0.0,0.0,3.589789412217215e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,4.860279659624212e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.0002305505331605,289.06903076171875,294.1499938964844,280.52252197265625,279.9880065917969,282.4642639160156,280.7474975585937,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713107176125,8.367741499704096e-10,0.0007131063612177,-0.0014867858262732,0.0,0.1500000059604644,0.0,-0.0039829304441809,60.0,-4.450385570526123,-0.0,-1.6489080323367492e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,4.615430225385353e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216186523437,0.0,0.0,4.8602832976030186e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222900390625,0.0,0.0,3.589789412217215e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,4.860279659624212e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.0002305505331605,289.06903076171875,294.1499938964844,280.52252197265625,279.9880065917969,282.4642639160156,280.7474975585937,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713107176125,8.367741499704096e-10,0.0007131063612177,-0.0014867858262732,0.0,0.1500000059604644,0.0,-0.0039829304441809,60.0,-4.450385570526123,-0.0,-1.6489080323367492e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.017036791192368e-05,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.495398990111426e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,7.013270806055516e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,9.495391714153811e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0004504201060626,289.0795288085937,294.1499938964844,280.5080261230469,279.97381591796875,282.4624938964844,280.80877685546875,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.207437789067626e-05,3.670014292467272e-10,5.207401409279555e-05,-0.0009127787780016,0.0,0.1500000059604644,0.0,-0.0004663185100071,60.0,-2.9064860343933105,-0.0,-6.2936067024566e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,9.017036791192368e-05,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.495398990111426e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,7.013270806055516e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,9.495391714153811e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0004504201060626,289.0795288085937,294.1499938964844,280.5080261230469,279.97381591796875,282.4624938964844,280.80877685546875,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.207437789067626e-05,3.670014292467272e-10,5.207401409279555e-05,-0.0009127787780016,0.0,0.1500000059604644,0.0,-0.0004663185100071,60.0,-2.9064860343933105,-0.0,-6.2936067024566e-08,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,3.0361925382749178e-05,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,3.197265323251486e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,2.3614898964297023e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,3.1972631404642016e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0001516642660135,289.0798034667969,294.1499938964844,280.4935913085937,279.9596862792969,282.4575500488281,280.81427001953125,288.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235606709495,4.0468056683451437e-10,0.0003235602634958,-0.0007403518538922,0.0,0.1500000059604644,0.0,-0.0018225189996883,60.0,-2.196845531463623,-0.0,-7.1356005548750545e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,3.0361925382749178e-05,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,3.197265323251486e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,2.3614898964297023e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,3.1972631404642016e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0001516642660135,289.0798034667969,294.1499938964844,280.4935913085937,279.9596862792969,282.4575500488281,280.81427001953125,288.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235606709495,4.0468056683451437e-10,0.0003235602634958,-0.0007403518538922,0.0,0.1500000059604644,0.0,-0.0018225189996883,60.0,-2.196845531463623,-0.0,-7.1356005548750545e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,2.0883389879600145e-05,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,2.19912726606708e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,1.6242682249867357e-05,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,2.199125628976617e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001043169613694,289.0827331542969,294.1499938964844,280.4814758300781,279.9477844238281,282.4574279785156,280.8219299316406,288.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326155517948,2.8842700450226744e-10,0.0002326152607565,-0.0005256643053144,0.0,0.1500000059604644,0.0,-0.001308714156039,60.0,-1.5758333206176758,-0.0,-3.375778101499804e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,1.8681144865695387e-05,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,1.9672195776365697e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,1.4529820873576682e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,1.967218304343988e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,9.331628098152578e-05,289.0829772949219,294.1499938964844,280.4791564941406,279.94549560546875,282.4574584960937,280.8233337402344,288.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002204895718023,2.7043522976555323e-10,0.0002204892953159,-0.0004904895322397,0.0,0.1500000059604644,0.0,-0.0012386790476739,60.0,-1.4944911003112793,-0.0,-2.701337598054465e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,1.5909638023003936e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,1.675365820119623e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,1.2374198377074208e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,1.675364728725981e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,7.947201811475679e-05,289.0849914550781,294.1499938964844,280.47186279296875,279.9383850097656,282.4551696777344,280.8255615234375,288.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695215178187,2.1202822830801438e-10,0.00016952129954,-0.0003879045543726,0.0,0.1500000059604644,0.0,-0.0009548660600557,60.0,-1.2843965291976929,-0.0,-1.9592618638597514e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,1.2390252777549904e-05,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,1.3047567335888743e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,9.636891263653524e-06,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.234130859375,0.0,0.0,1.3047557331447024e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,6.189194391481578e-05,289.08575439453125,294.1499938964844,280.4645690917969,279.93121337890625,282.4554443359375,280.8285522460937,288.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320206938544,1.651244557754339e-10,0.0001320205337833,-0.0003020945005118,0.0,0.1500000059604644,0.0,-0.0007436347659677,60.0,-1.0165867805480957,-0.0,-1.1883167783111042e-09,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,7.069898401823593e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.444963102898328e-06,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,5.498825430549914e-06,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,7.444957645930117e-06,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,3.531564289005473e-05,289.08642578125,294.1499938964844,280.4497375488281,279.91668701171875,282.4557800292969,280.8317565917969,288.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.533143798355013e-05,9.422045088580687e-11,7.533134339610115e-05,-0.0001723759633023,0.0,0.1500000059604644,0.0,-0.0004243202856741,60.0,-0.605416476726532,-0.0,-3.868995401834496e-10,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,7.069898401823593e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.444963102898328e-06,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.236328125,0.0,0.0,5.498825430549914e-06,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,7.444957645930117e-06,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,3.531564289005473e-05,289.08642578125,294.1499938964844,280.4497375488281,279.91668701171875,282.4557800292969,280.8317565917969,288.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.533143798355013e-05,9.422045088580687e-11,7.533134339610115e-05,-0.0001723759633023,0.0,0.1500000059604644,0.0,-0.0004243202856741,60.0,-0.605416476726532,-0.0,-3.868995401834496e-10,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,3.693367943924386e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,3.889304480253486e-06,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,2.8726276468660217e-06,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,3.889301751769381e-06,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,1.844915641413536e-05,289.08660888671875,294.1499938964844,280.4345703125,279.9018249511719,282.4559020996094,280.8326416015625,288.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9354072214337066e-05,4.922184881905878e-11,3.9354021282633767e-05,-9.005108586279675e-05,0.0,0.1500000059604644,0.0,-0.0002216700959252,60.0,-0.3519861102104187,-0.0,-1.0558859342424396e-10,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,3.693367943924386e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,3.889304480253486e-06,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364807128906,0.0,0.0,2.8726276468660217e-06,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,3.889301751769381e-06,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,1.844915641413536e-05,289.08660888671875,294.1499938964844,280.4345703125,279.9018249511719,282.4559020996094,280.8326416015625,288.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9354072214337066e-05,4.922184881905878e-11,3.9354021282633767e-05,-9.005108586279675e-05,0.0,0.1500000059604644,0.0,-0.0002216700959252,60.0,-0.3519861102104187,-0.0,-1.0558859342424396e-10,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,1.6011267689464148e-06,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,1.686068003436958e-06,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.245324369847367e-06,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,1.6860668665685807e-06,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.997968168638181e-06,289.086669921875,294.1499938964844,280.4189453125,279.88653564453125,282.4559020996094,280.8328552246094,288.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060709069482982e-05,2.133856980002236e-11,1.706068724161014e-05,-3.903868491761386e-05,0.0,0.1500000059604644,0.0,-9.60980250965804e-05,60.0,-0.1834736615419387,-0.0,-1.9843730825197525e-11,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,1.6011267689464148e-06,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,1.686068003436958e-06,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.245324369847367e-06,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,1.6860668665685807e-06,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,7.997968168638181e-06,289.086669921875,294.1499938964844,280.4189453125,279.88653564453125,282.4559020996094,280.8328552246094,288.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7060709069482982e-05,2.133856980002236e-11,1.706068724161014e-05,-3.903868491761386e-05,0.0,0.1500000059604644,0.0,-9.60980250965804e-05,60.0,-0.1834736615419387,-0.0,-1.9843730825197525e-11,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.764833304056083e-07,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,6.070662834645191e-07,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,4.483771931518277e-07,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,6.070658287171682e-07,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.8796564492949983e-06,289.086669921875,294.1499938964844,280.4028015136719,279.8706970214844,282.4559326171875,280.8328857421875,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.142768143035937e-06,7.682970579181436e-12,6.142760412330972e-06,-1.4055959582037758e-05,0.0,0.1500000059604644,0.0,-3.460040898062289e-05,60.0,-0.0859179720282554,-0.0,-2.5724407413246775e-12,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.764833304056083e-07,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,6.070662834645191e-07,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,4.483771931518277e-07,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,6.070658287171682e-07,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.8796564492949983e-06,289.086669921875,294.1499938964844,280.4028015136719,279.8706970214844,282.4559326171875,280.8328857421875,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.142768143035937e-06,7.682970579181436e-12,6.142760412330972e-06,-1.4055959582037758e-05,0.0,0.1500000059604644,0.0,-3.460040898062289e-05,60.0,-0.0859179720282554,-0.0,-2.5724407413246775e-12,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.725799674863083e-07,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.870405921839847e-07,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,2.120072650768634e-07,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,2.870403932320187e-07,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.3615948546430443e-06,289.086669921875,294.1499938964844,280.3944702148437,279.862548828125,282.4559326171875,280.8328857421875,288.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.904557277361164e-06,3.632818438431551e-12,2.9045536393823568e-06,-6.646206202276517e-06,0.0,0.1500000059604644,0.0,-1.6360500012524426e-05,60.0,-0.0533606186509132,-0.0,-5.751217644484052e-13,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,1.1999125604233998e-07,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,1.2635689472517697e-07,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,9.332679695717161e-08,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,1.2635680946004868e-07,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,5.99381792198983e-07,289.086669921875,294.1499938964844,280.385986328125,279.8542175292969,282.4559326171875,280.8328857421875,288.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.279251932828629e-06,1.5998361489744097e-12,1.2792503412129008e-06,-2.92675713353674e-06,0.0,0.1500000059604644,0.0,-7.205540896393359e-06,60.0,-0.03225689381361,-0.0,-1.1144768240862676e-13,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,1.6024724658336712e-08,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,1.687485173818004e-08,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.2463710952204112e-08,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,1.6874839303682165e-08,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,8.004690243978987e-08,289.086669921875,294.1499938964844,280.3684387207031,279.8370056152344,282.4559326171875,280.8328857421875,288.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.707747969703633e-07,2.1358496839641452e-13,1.707745838075425e-07,-3.90752802559291e-07,0.0,0.1500000059604644,0.0,-9.619107004255056e-07,60.0,-0.0115962671115994,-0.0,-1.987710194465038e-15,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,1.6024724658336712e-08,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,1.687485173818004e-08,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.2463710952204112e-08,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,1.6874839303682165e-08,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,8.004690243978987e-08,289.086669921875,294.1499938964844,280.3684387207031,279.8370056152344,282.4559326171875,280.8328857421875,288.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.707747969703633e-07,2.1358496839641452e-13,1.707745838075425e-07,-3.90752802559291e-07,0.0,0.1500000059604644,0.0,-9.619107004255056e-07,60.0,-0.0115962671115994,-0.0,-1.987710194465038e-15,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,3.78653670918272e-11,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,3.987415952977358e-11,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,2.9450924338148e-11,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,3.9874131774197956e-11,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.8914554644755555e-10,289.086669921875,294.1499938964844,280.3500061035156,279.8189392089844,282.4559020996094,280.8328857421875,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0305214721314537e-10,5.008323705031018e-16,4.030516476127843e-10,-9.218023011570151e-10,0.0,0.1500000059604644,0.0,-2.270098775625229e-09,60.0,-0.0036109783686697,-0.0,-1.1098293587733911e-20,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,3.78653670918272e-11,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,3.987415952977358e-11,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,2.9450924338148e-11,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,3.9874131774197956e-11,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.8914554644755555e-10,289.086669921875,294.1499938964844,280.3500061035156,279.8189392089844,282.4559020996094,280.8328857421875,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.0305214721314537e-10,5.008323705031018e-16,4.030516476127843e-10,-9.218023011570151e-10,0.0,0.1500000059604644,0.0,-2.270098775625229e-09,60.0,-0.0036109783686697,-0.0,-1.1098293587733911e-20,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.302623586594721e-12,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.4247799948473588e-12,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.7909346965508388e-12,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.4247782601238828e-12,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.1502093548443336e-11,289.086669921875,294.1499938964844,280.3307189941406,279.800048828125,282.4559020996094,280.8328857421875,288.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8451270853158128e-11,3.1253024285678667e-17,2.8451239628135557e-11,-6.187035606064484e-11,0.0,0.1500000059604644,0.0,-1.6007106751203534e-10,60.0,-0.0012279539369046,-0.0,-4.104098715421524e-23,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.302623586594721e-12,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.4247799948473588e-12,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.7909346965508388e-12,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.4247782601238828e-12,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.1502093548443336e-11,289.086669921875,294.1499938964844,280.3307189941406,279.800048828125,282.4559020996094,280.8328857421875,288.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8451270853158128e-11,3.1253024285678667e-17,2.8451239628135557e-11,-6.187035606064484e-11,0.0,0.1500000059604644,0.0,-1.6007106751203534e-10,60.0,-0.0012279539369046,-0.0,-4.104098715421524e-23,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,7.675411955315736e-13,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,8.08259980212417e-13,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,5.969781960435405e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,8.08259383901222e-13,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,3.834031182814446e-12,289.086669921875,294.1499938964844,280.3123474121094,279.78204345703125,282.4559020996094,280.8328857421875,288.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1744958264569014e-12,1.5636344011600147e-18,2.17449430857386e-12,-1.0093163284319306e-11,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-0.0004393315757624,-0.0,-4.5596034104029654e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,280.31072998046875,279.78045654296875,282.4559020996094,280.8328857421875,288.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2301531281410103e-12,9.452213539158761e-19,2.230152043938838e-12,-8.41168627807587e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,-0.0003708547446876,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
