time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017100,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.30047607421875,279.7704162597656,282.4559020996094,280.8328857421875,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513382393779625e-18,-3.140356898134744e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.000211858889088,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.29010009765625,279.76025390625,282.4559020996094,280.8328857421875,288.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-0.0001034561428241,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.2689514160156,279.7395324707031,282.4559020996094,280.8328857421875,288.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513380325828094e-18,-3.140356898134744e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.3972147977910936e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.2689514160156,279.7395324707031,282.4559020996094,280.8328857421875,288.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513380325828094e-18,-3.140356898134744e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.3972147977910936e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.24737548828125,279.7183837890625,282.4559020996094,280.8328857421875,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.788583702174948e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.24737548828125,279.7183837890625,282.4559020996094,280.8328857421875,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.788583702174948e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.2254638671875,279.6968994140625,282.4559020996094,280.8328857421875,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001149413074017,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.2254638671875,279.6968994140625,282.4559020996094,280.8328857421875,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001149413074017,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.20330810546875,279.6752014160156,282.4559020996094,280.8328857421875,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001172414631582,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.20330810546875,279.6752014160156,282.4559020996094,280.8328857421875,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001172414631582,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.19219970703125,279.664306640625,282.4559020996094,280.8328857421875,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001154593119281,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.1810302734375,279.65338134765625,282.4559020996094,280.8328857421875,288.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001131119061028,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.15869140625,279.6314697265625,282.4559020996094,280.8328857421875,288.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001076879489119,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.15869140625,279.6314697265625,282.4559020996094,280.8328857421875,288.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,0.0001076879489119,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.13641357421875,279.6096496582031,282.4559020996094,280.8328857421875,288.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,0.0001013915098155,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.13641357421875,279.6096496582031,282.4559020996094,280.8328857421875,288.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,0.0001013915098155,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.1142883300781,279.58795166015625,282.4559020996094,280.8328857421875,288.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.497864084551112e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.1142883300781,279.58795166015625,282.4559020996094,280.8328857421875,288.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.497864084551112e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0924072265625,279.5664978027344,282.4559020996094,280.8328857421875,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,8.876636275090277e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0924072265625,279.5664978027344,282.4559020996094,280.8328857421875,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,8.876636275090277e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0815734863281,279.555908203125,282.4559020996094,280.8328857421875,288.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.582243754062802e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.07086181640625,279.5453796386719,282.4559020996094,280.8328857421875,288.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.297105523524806e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0497436523437,279.5246887207031,282.4559020996094,280.8328857421875,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,7.74510481278412e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0497436523437,279.5246887207031,282.4559020996094,280.8328857421875,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,7.74510481278412e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0291748046875,279.5045471191406,282.4559020996094,280.8328857421875,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.229463517433032e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0291748046875,279.5045471191406,282.4559020996094,280.8328857421875,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.229463517433032e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0092163085937,279.4849853515625,282.4559020996094,280.8328857421875,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.749352178303525e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0092163085937,279.4849853515625,282.4559020996094,280.8328857421875,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.749352178303525e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.989990234375,279.4661560058594,282.4559020996094,280.8328857421875,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,6.303092959569767e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.989990234375,279.4661560058594,282.4559020996094,280.8328857421875,288.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,6.303092959569767e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9806823730469,279.45703125,282.4559020996094,280.8328857421875,288.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.095477510825731e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9715881347656,279.4481201171875,282.4559020996094,280.8328857421875,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.895317008253187e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9541320800781,279.4309997558594,282.4559020996094,280.8328857421875,288.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.5086002248572186e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9541320800781,279.4309997558594,282.4559020996094,280.8328857421875,288.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611071738183525e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.5086002248572186e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9376525878906,279.41485595703125,282.4559020996094,280.8328857421875,288.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.148710624780506e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9376525878906,279.41485595703125,282.4559020996094,280.8328857421875,288.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.148710624780506e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9223022460937,279.3998107910156,282.4559020996094,280.8328857421875,288.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611072151773831e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.813614214072004e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9223022460937,279.3998107910156,282.4559020996094,280.8328857421875,288.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611072151773831e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.813614214072004e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9081420898437,279.3859558105469,282.4559020996094,280.8328857421875,288.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.501284274738282e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9081420898437,279.3859558105469,282.4559020996094,280.8328857421875,288.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.501284274738282e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
