time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019500,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.90155029296875,279.3794860839844,282.4559326171875,280.8328857421875,288.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.951338859763423e-18,-3.140356898134744e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.7175654395250604e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,279.89532470703125,279.37335205078125,282.4559326171875,280.8328857421875,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.5284324894219012e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,2.8549495254992507e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8838806152344,279.3621520996094,282.4559326171875,280.8328857421875,288.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.0500887078233063e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8838806152344,279.3621520996094,282.4559326171875,280.8328857421875,288.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.0500887078233063e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8739318847656,279.3523864746094,282.4559326171875,280.8328857421875,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.1038609449751675e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8739318847656,279.3523864746094,282.4559326171875,280.8328857421875,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.1038609449751675e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8655700683594,279.3442077636719,282.4559326171875,280.8328857421875,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.068727164645679e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8655700683594,279.3442077636719,282.4559326171875,280.8328857421875,288.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.068727164645679e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.85888671875,279.3376770019531,282.4559326171875,280.8328857421875,288.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,3.025202050671583e-12,-4.9926578637587744e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.978807606268674e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.85888671875,279.3376770019531,282.4559326171875,280.8328857421875,288.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,3.025202050671583e-12,-4.9926578637587744e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.978807606268674e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8562316894531,279.3350524902344,282.4559326171875,280.8328857421875,288.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.397124599512468e-12,-9.100173742262318e-19,2.3971256837146404e-12,-3.3672565603881655e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,2.9179806006141007e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8540344238281,279.3328857421875,282.4559326171875,280.8328857421875,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.951335964631278e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.8527498216135427e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8510131835937,279.3299560546875,282.4559326171875,280.8328857421875,288.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.951335964631278e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.716540802794043e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8510131835937,279.3299560546875,282.4559326171875,280.8328857421875,288.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.951335964631278e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.716540802794043e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8500061035156,279.3289489746094,282.4559326171875,280.8328857421875,288.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569749218670569e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.571391632955056e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8500061035156,279.3289489746094,282.4559326171875,280.8328857421875,288.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569749218670569e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.571391632955056e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.85107421875,279.3291015625,282.4559326171875,280.8328857421875,288.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,3.025201833831148e-12,-4.9926566229878564e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.424120066280011e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.85107421875,279.3291015625,282.4559326171875,280.8328857421875,288.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,3.025201833831148e-12,-4.9926566229878564e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.424120066280011e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.85418701171875,279.3295593261719,282.4559326171875,280.8328857421875,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.278925421705935e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.85418701171875,279.3295593261719,282.4559326171875,280.8328857421875,288.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.278925421705935e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8564758300781,279.3299255371094,282.4559020996094,280.8328857421875,288.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.2114629246061668e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8592529296875,279.3303527832031,282.4559020996094,280.8328857421875,288.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.141891854989808e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8661804199219,279.3314514160156,282.4559020996094,280.8328857421875,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.006154136324767e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.8661804199219,279.3314514160156,282.4559020996094,280.8328857421875,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.006154136324767e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8748474121094,279.3329162597656,282.4559020996094,280.8328857421875,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.877798786154017e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8748474121094,279.3329162597656,282.4559020996094,280.8328857421875,288.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.877798786154017e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8851318359375,279.3347473144531,282.4559020996094,280.8328857421875,288.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697500458511825e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.7570037016412243e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.8851318359375,279.3347473144531,282.4559020996094,280.8328857421875,288.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697500458511825e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.7570037016412243e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.89697265625,279.3369140625,282.4559020996094,280.8328857421875,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611069256641688e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.643625000724569e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.89697265625,279.3369140625,282.4559020996094,280.8328857421875,288.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611069256641688e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.643625000724569e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9034118652344,279.338134765625,282.4559020996094,280.8328857421875,288.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569749218670569e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.5904926840448752e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.91021728515625,279.3394470214844,282.4559020996094,280.8328857421875,288.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569749218670569e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.538977085147053e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.9248046875,279.34234619140625,282.4559020996094,280.8328857421875,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.025201833831148e-12,-4.992656209397549e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.43934776133392e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,279.9248046875,279.34234619140625,282.4559020996094,280.8328857421875,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.025201833831148e-12,-4.992656209397549e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.43934776133392e-05,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9405822753906,279.3456420898437,282.4559020996094,280.8328857421875,288.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3461992239172105e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9405822753906,279.3456420898437,282.4559020996094,280.8328857421875,288.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3461992239172105e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9574890136719,279.3493347167969,282.4559020996094,280.8328857421875,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110696702319945e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.259219516214216e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,279.9574890136719,279.3493347167969,282.4559020996094,280.8328857421875,288.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110696702319945e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,1.259219516214216e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.97540283203125,279.3534240722656,282.4559020996094,280.8328857421875,288.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1779507985920644e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.97540283203125,279.3534240722656,282.4559020996094,280.8328857421875,288.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1779507985920644e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
