time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021900,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,279.9847106933594,279.3556213378906,282.4559020996094,280.8328857421875,288.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1396903573768212e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,279.99420166015625,279.3579406738281,282.4559020996094,280.8328857421875,288.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,2.027242306315569e-13,-4.18816309309532e-18,-2.0272004290066572e-13,2.651200873421411e-12,0.0,0.1500000059604644,0.0,0.0,60.0,1.1030239875253756e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0138244628906,279.36285400390625,282.4559020996094,280.8328857421875,288.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.032022828439949e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.0138244628906,279.36285400390625,282.4559020996094,280.8328857421875,288.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697496322608755e-18,-2.583778460282793e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.032022828439949e-05,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0341186523437,279.36822509765625,282.4559020996094,280.8328857421875,288.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110696702319945e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,9.657445843913592e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0341186523437,279.36822509765625,282.4559020996094,280.8328857421875,288.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110696702319945e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,9.657445843913592e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.05499267578125,279.3740539550781,282.4559020996094,280.8328857421875,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.528429697687334e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,9.037882591655944e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.05499267578125,279.3740539550781,282.4559020996094,280.8328857421875,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.528429697687334e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,9.037882591655944e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.07635498046875,279.3803405761719,282.4559020996094,280.8328857421875,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513357578361253e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.458943739242386e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.07635498046875,279.3803405761719,282.4559020996094,280.8328857421875,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513357578361253e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.458943739242386e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0871887207031,279.3836669921875,282.4559020996094,280.8328857421875,288.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513372054021972e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.188238098227885e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.0981140136719,279.3870849609375,282.4559020996094,280.8328857421875,288.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513365850167374e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.926913895062171e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1201171875,279.39434814453125,282.4559020996094,280.8328857421875,288.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513367918118906e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.419932444463484e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1201171875,279.39434814453125,282.4559020996094,280.8328857421875,288.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513367918118906e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.419932444463484e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1423034667969,279.402099609375,282.4559020996094,280.8328857421875,288.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513372054021972e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.946652320038993e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1423034667969,279.402099609375,282.4559020996094,280.8328857421875,288.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513372054021972e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.946652320038993e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1645202636719,279.4103698730469,282.4559020996094,280.8328857421875,288.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513372054021972e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.504569228127366e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.1645202636719,279.4103698730469,282.4559020996094,280.8328857421875,288.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513372054021972e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,6.504569228127366e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.18670654296875,279.419189453125,282.4559020996094,280.8328857421875,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.5284311452534058e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,6.091519935580436e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.18670654296875,279.419189453125,282.4559020996094,280.8328857421875,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.5284311452534058e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,6.091519935580436e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.19775390625,279.4237976074219,282.4559020996094,280.8328857421875,288.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.897439677937655e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.2087707519531,279.4285583496094,282.4559020996094,280.8328857421875,288.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.711192443413893e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,280.23052978515625,279.4385070800781,282.4559020996094,280.8328857421875,288.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,3.025202050671583e-12,-4.992657450168468e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.350038918550126e-06,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.116941484244186e-13,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,5.388399687382417e-13,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,3.97985464029027e-13,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,5.388395892674813e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,2.556020716262819e-12,289.086669921875,294.1499938964844,280.23052978515625,279.4385070800781,282.4559020996094,280.8328857421875,288.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,3.025202050671583e-12,-4.992657450168468e-18,-3.025196846501155e-12,1.9437515832998464e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,5.350038918550126e-06,-0.0,-2.0267154052839512e-24,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.251953125,279.4490661621094,282.4559020996094,280.8328857421875,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.012430847273208e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.251953125,279.4490661621094,282.4559020996094,280.8328857421875,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.012430847273208e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.2729187011719,279.4602355957031,282.4559020996094,280.8328857421875,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.697252279584063e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.2729187011719,279.4602355957031,282.4559020996094,280.8328857421875,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,4.697252279584063e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.2933044433594,279.4720458984375,282.4559020996094,280.8328857421875,288.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.400883426569635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.2933044433594,279.4720458984375,282.4559020996094,280.8328857421875,288.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.400883426569635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3032531738281,279.4781799316406,282.4559020996094,280.8328857421875,288.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.263389655534411e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3130187988281,279.4844970703125,282.4559020996094,280.8328857421875,288.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.130723937123548e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3319396972656,279.4976501464844,282.4559020996094,280.8328857421875,288.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.872815341310343e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3319396972656,279.4976501464844,282.4559020996094,280.8328857421875,288.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.872815341310343e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3500061035156,279.511474609375,282.4559020996094,280.8328857421875,288.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,2.913887447303365e-12,-6.2294839582470506e-18,-2.913881375771199e-12,5.3067047284249824e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.631484560173704e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3500061035156,279.511474609375,282.4559020996094,280.8328857421875,288.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,2.913887447303365e-12,-6.2294839582470506e-18,-2.913881375771199e-12,5.3067047284249824e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.631484560173704e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.36749267578125,279.52667236328125,282.4559020996094,280.8328857421875,288.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.4038621379295364e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.36749267578125,279.52667236328125,282.4559020996094,280.8328857421875,288.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.4038621379295364e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.38482666015625,279.5437316894531,282.4559020996094,280.8328857421875,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.182342425134266e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
