time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024240,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.38482666015625,279.5437316894531,282.4559020996094,280.8328857421875,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.182342425134266e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.3934631347656,279.552978515625,282.4559020996094,280.8328857421875,288.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.077594328715349e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.4020690917969,279.5626220703125,282.4559020996094,280.8328857421875,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.95133741219735e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.9757379707007203e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4192199707031,279.5832214355469,282.4559020996094,280.8328857421875,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.7781736662291223e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4192199707031,279.5832214355469,282.4559020996094,280.8328857421875,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.7781736662291223e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.43634033203125,279.6054382324219,282.4559020996094,280.8328857421875,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.5941128569684224e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.43634033203125,279.6054382324219,282.4559020996094,280.8328857421875,288.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.611070497412606e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,2.5941128569684224e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4534606933594,279.6291809082031,282.4559020996094,280.8328857421875,288.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.415767539787339e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4534606933594,279.6291809082031,282.4559020996094,280.8328857421875,288.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.415767539787339e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4706115722656,279.65435791015625,282.4559020996094,280.8328857421875,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.70813708000917e-12,4.409447555433362e-18,7.70813274320048e-12,-1.2041217849201312e-11,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,2.128871301465552e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.4706115722656,279.65435791015625,282.4559020996094,280.8328857421875,288.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.70813708000917e-12,4.409447555433362e-18,7.70813274320048e-12,-1.2041217849201312e-11,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,2.128871301465552e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.47918701171875,279.6674499511719,282.4559020996094,280.8328857421875,288.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-5.0188067035605854e-08,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.48779296875,279.6808776855469,282.4559020996094,280.8328857421875,288.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,5.6495730405004e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5050964355469,279.7086181640625,282.4559020996094,280.8328857421875,288.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1548493148438863e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5050964355469,279.7086181640625,282.4559020996094,280.8328857421875,288.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750459441488e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1548493148438863e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.52252197265625,279.7375183105469,282.4559020996094,280.8328857421875,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.4976492366258751e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.52252197265625,279.7375183105469,282.4559020996094,280.8328857421875,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.4976492366258751e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.54010009765625,279.7674560546875,282.4559020996094,280.8328857421875,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3547818298320635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.54010009765625,279.7674560546875,282.4559020996094,280.8328857421875,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3547818298320635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5578918457031,279.79833984375,282.4559020996094,280.8328857421875,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.4154674090605113e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5578918457031,279.79833984375,282.4559020996094,280.8328857421875,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.4154674090605113e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5668640136719,279.8140869140625,282.4559020996094,280.8328857421875,288.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.4026927601662464e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5758972167969,279.830078125,282.4559020996094,280.8328857421875,288.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569750873031794e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3809916481477558e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5941772460937,279.8625793457031,282.4559020996094,280.8328857421875,288.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3249740504761576e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.5941772460937,279.8625793457031,282.4559020996094,280.8328857421875,288.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.3249740504761576e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.6127624511719,279.8957214355469,282.4559020996094,280.8328857421875,288.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2559996775962643e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.6127624511719,279.8957214355469,282.4559020996094,280.8328857421875,288.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751286622101e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.2559996775962643e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.63165283203125,279.9294738769531,282.4559020996094,280.8328857421875,288.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.5284316622412889e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,1.177096919491305e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,280.63165283203125,279.9294738769531,282.4559020996094,280.8328857421875,288.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4527819011965768e-12,-1.5284316622412889e-18,2.452783419079619e-12,-1.6857798794053802e-12,0.0,0.1500000059604644,0.0,-1.4551915228366852e-11,60.0,1.177096919491305e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.65093994140625,279.9636535644531,282.4559020996094,280.8328857421875,288.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.0970555877065635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.65093994140625,279.9636535644531,282.4559020996094,280.8328857421875,288.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.0970555877065635e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.66070556640625,279.9808959960937,282.4559020996094,280.8328857421875,288.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.0584581104922108e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.67059326171875,279.99822998046875,282.4559020996094,280.8328857421875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.0214091616944645e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.6907043457031,280.0330810546875,282.4559020996094,280.8328857421875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.508407288194576e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.6907043457031,280.0330810546875,282.4559020996094,280.8328857421875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,9.508407288194576e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7112731933594,280.068115234375,282.4559020996094,280.8328857421875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.840067948767683e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7112731933594,280.068115234375,282.4559020996094,280.8328857421875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.840067948767683e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7323303222656,280.1032409667969,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.220686709137226e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7323303222656,280.1032409667969,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.220686709137226e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7539367675781,280.1383361816406,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.650264706171583e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.7539367675781,280.1383361816406,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.650264706171583e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
