time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026700,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.76495361328125,280.1558532714844,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,7.382928970400826e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.7760925292969,280.1733093261719,282.4559020996094,280.8328857421875,288.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.951338446173116e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.2456614058464766e-05,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.7988586425781,280.2080993652344,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-4.460589934751624e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,280.7988586425781,280.2080993652344,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.9695447489874738e-12,-5.6110713245932196e-18,-2.969539111136177e-12,3.6252281558624144e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,-4.460589934751624e-06,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.822265625,280.2425842285156,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0308820037607802e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.822265625,280.2425842285156,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0308820037607802e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8463439941406,280.2766418457031,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0294930063992069e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8463439941406,280.2766418457031,282.4559020996094,280.8328857421875,288.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0294930063992069e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8711242675781,280.3102111816406,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.2383144343839376e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8711242675781,280.3102111816406,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.2383144343839376e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8837890625,280.3267822265625,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.821488974153908e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.8966369628906,280.3431701660156,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.140515557082836e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.92291259765625,280.3754577636719,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.35775433516028e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.92291259765625,280.3754577636719,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569751700212407e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.35775433516028e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.95001220703125,280.40692138671875,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.212245414692007e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.95001220703125,280.40692138671875,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,4.212245414692007e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.9840393066406,280.44439697265625,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.932613026336185e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,280.9840393066406,280.44439697265625,282.4559020996094,280.8328857421875,288.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.932613026336185e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,281.0306701660156,280.4941711425781,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.027242306315569e-13,-4.188165161046851e-18,-2.0272004290066572e-13,2.651200873421411e-12,0.0,0.1500000059604644,0.0,0.0,60.0,3.68736550626636e-07,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,-2.558470742122093e-13,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,-2.6941998436912085e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,-1.989927320145135e-13,297.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,-2.6941979463374066e-13,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,-1.2780103581314097e-12,289.086669921875,294.1499938964844,281.0306701660156,280.4941711425781,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.027242306315569e-13,-4.188165161046851e-18,-2.0272004290066572e-13,2.651200873421411e-12,0.0,0.1500000059604644,0.0,0.0,60.0,3.68736550626636e-07,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.0584411621094,280.5234069824219,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.913887447303365e-12,-6.22948519901797e-18,-2.913881375771199e-12,5.3067047284249824e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.56394480149902e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.0890808105469,280.555419921875,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.913887447303365e-12,-6.22948519901797e-18,-2.913881375771199e-12,5.3067047284249824e-12,0.0,0.1500000059604644,0.0,1.4551915228366852e-11,60.0,3.4428012440912426e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.1584777832031,280.6272888183594,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.212355181858584e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.1584777832031,280.6272888183594,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,3.212355181858584e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,281.23809814453125,280.7089233398437,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513392733537282e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.985552498557809e-07,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,281.23809814453125,280.7089233398437,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513392733537282e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.985552498557809e-07,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.3271484375,280.7994384765625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.775828136236669e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.3271484375,280.7994384765625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.775828136236669e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.4248352050781,280.89801025390625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.5856874685814546e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.4248352050781,280.89801025390625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.5856874685814546e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.4766845703125,280.9500427246094,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.490730821591569e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,2.558470742122093e-13,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,2.6941998436912085e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,1.989927320145135e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,2.6941979463374066e-13,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,1.2780103581314097e-12,289.086669921875,294.1499938964844,281.5303955078125,281.0037841796875,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,3.140386171593401e-13,-2.9513394801488814e-18,-3.140356627084201e-13,-7.117524885441595e-13,0.0,0.1500000059604644,0.0,0.0,60.0,2.3814283167666883e-07,-0.0,-5.066788513209878e-25,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.6430053710937,281.1158447265625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.762119947874453e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.6430053710937,281.1158447265625,282.4559020996094,280.8328857421875,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-2.762119947874453e-06,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.76190185546875,281.2333679199219,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.50657704884361e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.76190185546875,281.2333679199219,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.5697525273930194e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-7.50657704884361e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.8863220214844,281.35546875,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0162855801354453e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,281.8863220214844,281.35546875,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,-1.0162855801354453e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,282.01544189453125,281.48126220703125,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.505101334321807e-08,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,282.01544189453125,281.48126220703125,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,8.505101334321807e-08,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.0,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0,289.086669921875,294.1499938964844,282.0815124511719,281.5452880859375,282.4559020996094,280.8328857421875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,2.583814238954485e-13,-3.569752113802713e-18,-2.583778731333336e-13,9.697241924386257e-13,0.0,0.1500000059604644,0.0,0.0,60.0,1.1151132639497521e-07,-0.0,-0.0,0.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
