time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.348388671875,0.5492473244667053,0.050000000745058,0.0458178892731666,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.348388671875,0.5492473244667053,0.050000000745058,0.0482484437525272,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.348388671875,0.5492473244667053,0.050000000745058,0.0356361344456672,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.348388671875,0.5492473244667053,0.050000000745058,0.0482484437525272,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.348388671875,0.5492473244667053,0.050000000745058,0.2288698405027389,290.38555908203125,291.1499938964844,284.4354858398437,283.453369140625,293.6641845703125,297.57989501953125,290.5646667480469,1.0,0.1490112096071243,0.0532766133546829,0.0532766133546829,1.0,1.0,-0.4881986081600189,7.430057303281501e-05,0.4881243109703064,-0.1453237533569336,0.0,0.1500000059604644,0.0,23.67870712280273,60.0,1144.6187744140625,-0.0,26.3453426361084,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.5324457287788391,0.050000000745058,0.0459493324160575,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.5324457287788391,0.050000000745058,0.0483868606388568,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.5324457287788391,0.050000000745058,0.0357383713126182,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.5324457287788391,0.050000000745058,0.0483868606388568,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.5324457287788391,0.050000000745058,0.2295264303684234,290.72900390625,291.1499938964844,284.47235107421875,283.46685791015625,293.6620788574219,297.5621032714844,290.89239501953125,1.0,0.156578242778778,0.2426212877035141,0.2426212877035141,0.997330367565155,1.0,-0.4895994365215301,0.0316895432770252,0.457909882068634,-0.1142024621367454,0.0,0.1500000059604644,0.0,27.197593688964844,60.0,1030.7879638671875,-0.0,29.378849029541016,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0461894534528255,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0486397184431552,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.035925131291151,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0486397184431552,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.230725884437561,291.3310852050781,291.1499938964844,284.5458679199219,283.4918212890625,292.96319580078125,297.53759765625,291.45965576171875,1.0,0.1693989783525467,0.6213106513023376,0.6213106513023376,0.99199116230011,1.0,-0.4921582341194153,0.1858694106340408,0.3062888085842132,0.0386615321040153,0.0,0.1500000059604644,0.0,33.63845443725586,60.0,741.3033447265625,-0.0,34.94515609741211,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0461894534528255,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0486397184431552,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.035925131291151,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.0486397184431552,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.5095418095588684,0.050000000745058,0.230725884437561,291.3310852050781,291.1499938964844,284.5458679199219,283.4918212890625,292.96319580078125,297.53759765625,291.45965576171875,1.0,0.1693989783525467,0.6213106513023376,0.6213106513023376,0.99199116230011,1.0,-0.4921582341194153,0.1858694106340408,0.3062888085842132,0.0386615321040153,0.0,0.1500000059604644,0.0,33.63845443725586,60.0,741.3033447265625,-0.0,34.94515609741211,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0463934205472469,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0488545075058937,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.036083772778511,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0488545075058937,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.2317447513341903,291.57379150390625,291.1499938964844,284.6190795898437,283.5141906738281,291.906005859375,297.5234680175781,291.5836486816406,1.0,0.17955382168293,1.0,1.0,0.9866519570350648,1.0,-0.4943315684795379,0.215964987874031,0.2783665657043457,0.0680701211094856,0.0,0.1500000059604644,0.0,39.096309661865234,60.0,196.6766052246093,-0.0,39.73948669433594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0463934205472469,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0488545075058937,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.036083772778511,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.0488545075058937,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.4954393804073334,0.050000000745058,0.2317447513341903,291.57379150390625,291.1499938964844,284.6190795898437,283.5141906738281,291.906005859375,297.5234680175781,291.5836486816406,1.0,0.17955382168293,1.0,1.0,0.9866519570350648,1.0,-0.4943315684795379,0.215964987874031,0.2783665657043457,0.0680701211094856,0.0,0.1500000059604644,0.0,39.096309661865234,60.0,196.6766052246093,-0.0,39.73948669433594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.046562161296606,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0490321964025497,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0362150147557258,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0490321964025497,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.2325876355171203,291.64459228515625,290.6499938964844,284.6921081542969,283.5340881347656,291.9092102050781,297.5140075683594,291.6694641113281,1.0,0.187514066696167,1.0,1.0,0.9873805642127992,1.0,-0.4961296319961548,0.2168763428926468,0.2792532742023468,0.0684857219457626,0.0,0.1500000059604644,0.0,43.60798645019531,48.0,99.61212921142578,-0.0,43.7412109375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.046562161296606,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0490321964025497,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0362150147557258,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.0490321964025497,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401062011719,0.4857657551765442,0.050000000745058,0.2325876355171203,291.64459228515625,290.6499938964844,284.6921081542969,283.5340881347656,291.9092102050781,297.5140075683594,291.6694641113281,1.0,0.187514066696167,1.0,1.0,0.9873805642127992,1.0,-0.4961296319961548,0.2168763428926468,0.2792532742023468,0.0684857219457626,0.0,0.1500000059604644,0.0,43.60798645019531,48.0,99.61212921142578,-0.0,43.7412109375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.046604324132204,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0490765981376171,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0362478084862232,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0490765981376171,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.2327982485294342,291.7384338378906,290.1499938964844,284.764892578125,283.5517272949219,291.9373779296875,297.5076904296875,291.7584228515625,1.0,0.1889597624540329,1.0,1.0,0.9881091713905334,1.0,-0.4965792000293731,0.2170835733413696,0.2794956266880035,0.0684994757175445,0.0,0.1500000059604644,0.0,44.73466491699219,36.0,71.26709747314453,-0.0,44.7449836730957,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.046604324132204,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0490765981376171,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0362478084862232,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.0490765981376171,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.4834784865379333,0.050000000745058,0.2327982485294342,291.7384338378906,290.1499938964844,284.764892578125,283.5517272949219,291.9373779296875,297.5076904296875,291.7584228515625,1.0,0.1889597624540329,1.0,1.0,0.9881091713905334,1.0,-0.4965792000293731,0.2170835733413696,0.2794956266880035,0.0684994757175445,0.0,0.1500000059604644,0.0,44.73466491699219,36.0,71.26709747314453,-0.0,44.7449836730957,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.4846988022327423,0.050000000745058,0.0465817712247371,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.4846988022327423,0.050000000745058,0.0490528456866741,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.4846988022327423,0.050000000745058,0.0362302660942077,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.4846988022327423,0.050000000745058,0.0490528456866741,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.4846988022327423,0.050000000745058,0.2326855808496475,291.7763061523437,290.1499938964844,284.8012390136719,283.55975341796875,291.95172119140625,297.5054931640625,291.7932434082031,1.0,0.1877606660127639,1.0,1.0,0.9884734749794006,1.0,-0.4963390529155731,0.2169933170080185,0.2793457210063934,0.068411611020565,0.0,0.1500000059604644,0.0,44.130985260009766,36.0,62.10812377929688,-0.0,44.20699691772461,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80548095703125,0.487197071313858,0.050000000745058,0.0465360693633556,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80548095703125,0.487197071313858,0.050000000745058,0.0490047223865985,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80548095703125,0.487197071313858,0.050000000745058,0.0361947230994701,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80548095703125,0.487197071313858,0.050000000745058,0.0490047223865985,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80548095703125,0.487197071313858,0.050000000745058,0.2324573099613189,291.8085327148437,289.6499938964844,284.8375244140625,283.5672607421875,291.96240234375,297.5037841796875,291.8229675292969,1.0,0.1854834407567978,1.0,1.0,0.9754356741905212,1.0,-0.4958521425724029,0.216998666524887,0.2788534760475158,0.0684685260057449,0.0,0.1500000059604644,0.0,42.90833282470703,25.0,54.55910873413086,-0.0,43.118934631347656,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0463954024016857,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0488565899431705,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0360853113234043,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0488565899431705,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.2317546308040619,291.85919189453125,289.1499938964844,284.9100036621094,283.5808410644531,291.9794006347656,297.5016174316406,291.86962890625,1.0,0.1785243302583694,1.0,1.0,0.9493601322174072,1.0,-0.4943535625934601,0.2168849110603332,0.2774686515331268,0.0685522258281707,0.0,0.1500000059604644,0.0,39.145145416259766,25.0,42.30841445922852,-0.0,39.78293228149414,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0463954024016857,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0488565899431705,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0360853113234043,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.0488565899431705,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85699462890625,0.4953183531761169,0.050000000745058,0.2317546308040619,291.85919189453125,289.1499938964844,284.9100036621094,283.5808410644531,291.9794006347656,297.5016174316406,291.86962890625,1.0,0.1785243302583694,1.0,1.0,0.9493601322174072,1.0,-0.4943535625934601,0.2168849110603332,0.2774686515331268,0.0685522258281707,0.0,0.1500000059604644,0.0,39.145145416259766,25.0,42.30841445922852,-0.0,39.78293228149414,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0462829433381557,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0487381666898727,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0359978452324867,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0487381666898727,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.2311928868293762,291.8963623046875,288.6499938964844,284.9823608398437,283.5926208496094,291.9944152832031,297.50079345703125,291.904296875,1.0,0.1731344908475875,1.0,1.0,0.9232845902442932,1.0,-0.4931547939777374,0.2170141786336898,0.2761406004428863,0.068762220442295,0.0,0.1500000059604644,0.0,36.13595962524414,25.0,34.0412712097168,-0.0,37.12945938110352,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0462829433381557,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0487381666898727,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0359978452324867,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.0487381666898727,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8947448730469,0.502626895904541,0.050000000745058,0.2311928868293762,291.8963623046875,288.6499938964844,284.9823608398437,283.5926208496094,291.9944152832031,297.50079345703125,291.904296875,1.0,0.1731344908475875,1.0,1.0,0.9232845902442932,1.0,-0.4931547939777374,0.2170141786336898,0.2761406004428863,0.068762220442295,0.0,0.1500000059604644,0.0,36.13595962524414,25.0,34.0412712097168,-0.0,37.12945938110352,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176025390625,0.5078508257865906,0.050000000745058,0.0462112203240394,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176025390625,0.5078508257865906,0.050000000745058,0.0486626401543617,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176025390625,0.5078508257865906,0.050000000745058,0.0359420590102672,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176025390625,0.5078508257865906,0.050000000745058,0.0486626401543617,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176025390625,0.5078508257865906,0.050000000745058,0.2308346182107925,291.918701171875,288.6499938964844,285.0424499511719,283.6011962890625,291.9454650878906,297.5008239746094,291.92303466796875,1.0,0.1695065200328827,1.0,1.0,0.8254845142364502,1.0,-0.4923905432224273,0.220198169350624,0.2721923887729645,0.0719169378280639,0.0,0.1500000059604644,0.0,34.216522216796875,25.0,18.107505798339844,-0.0,35.443946838378906,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92041015625,0.5088371634483337,0.050000000745058,0.0461984425783157,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92041015625,0.5088371634483337,0.050000000745058,0.0486491844058036,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92041015625,0.5088371634483337,0.050000000745058,0.0359321199357509,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92041015625,0.5088371634483337,0.050000000745058,0.0486491844058036,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92041015625,0.5088371634483337,0.050000000745058,0.2307707816362381,291.9212951660156,288.1499938964844,285.0546264648437,283.6028137207031,291.9246826171875,297.5009155273437,291.9242553710937,1.0,0.1688512712717056,1.0,1.0,0.8056257367134094,1.0,-0.4922544360160827,0.2212772518396377,0.2709771692752838,0.0729809701442718,0.0,0.1500000059604644,0.0,33.87450408935547,25.0,12.191957473754885,-0.0,35.144229888916016,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0461321547627449,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0485793799161911,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0358805656433105,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0485793799161911,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.2304396629333496,291.91387939453125,287.6499938964844,285.1268615722656,283.611572265625,291.6757202148437,297.50152587890625,291.90435791015625,1.0,0.1654101610183715,1.0,1.0,0.6879669427871704,1.0,-0.4915480613708496,0.2334027588367462,0.2581453025341034,0.0849544256925582,0.0,0.1500000059604644,0.0,32.10093688964844,25.0,-48.88422775268555,-0.0,33.59357833862305,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0461321547627449,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0485793799161911,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0358805656433105,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.0485793799161911,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9150390625,0.5142589211463928,0.050000000745058,0.2304396629333496,291.91387939453125,287.6499938964844,285.1268615722656,283.611572265625,291.6757202148437,297.50152587890625,291.90435791015625,1.0,0.1654101610183715,1.0,1.0,0.6879669427871704,1.0,-0.4915480613708496,0.2334027588367462,0.2581453025341034,0.0849544256925582,0.0,0.1500000059604644,0.0,32.10093688964844,25.0,-48.88422775268555,-0.0,33.59357833862305,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.5166845917701721,0.050000000745058,0.04610450938344,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.5166845917701721,0.050000000745058,0.0485502704977989,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.5166845917701721,0.050000000745058,0.0358590632677078,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.5166845917701721,0.050000000745058,0.0485502704977989,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.888916015625,0.5166845917701721,0.050000000745058,0.2303015738725662,291.8858337402344,287.6499938964844,285.1629638671875,283.615478515625,291.4069519042969,297.5018615722656,291.8643493652344,1.0,0.1639559715986251,1.0,1.0,0.6291375160217285,1.0,-0.4912534058094024,0.2458668798208236,0.2453865259885788,0.0972949862480163,0.0,0.1500000059604644,0.0,31.36200904846192,25.0,-109.81251525878906,-0.0,32.9499397277832,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.83526611328125,0.5189536809921265,0.050000000745058,0.0460796765983104,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83526611328125,0.5189536809921265,0.050000000745058,0.0485241189599037,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83526611328125,0.5189536809921265,0.050000000745058,0.0358397476375103,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83526611328125,0.5189536809921265,0.050000000745058,0.0485241189599037,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83526611328125,0.5189536809921265,0.050000000745058,0.2301775366067886,291.8290100097656,287.1499938964844,285.19903564453125,283.6190795898437,290.8321838378906,297.5020751953125,291.7860717773437,1.0,0.1626477837562561,1.0,1.0,0.550041675567627,1.0,-0.4909887611865997,0.2734478712081909,0.2175408899784088,0.1246780753135681,0.0,0.1500000059604644,0.0,30.700244903564453,25.0,-225.90768432617188,-0.0,32.3766975402832,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388854980469,0.5220207571983337,0.050000000745058,0.0460475720465183,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388854980469,0.5220207571983337,0.050000000745058,0.0484903119504451,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388854980469,0.5220207571983337,0.050000000745058,0.03581478074193,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388854980469,0.5220207571983337,0.050000000745058,0.0484903119504451,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388854980469,0.5220207571983337,0.050000000745058,0.2300171703100204,291.6214599609375,287.1499938964844,285.25244140625,283.6239318847656,289.3238220214844,297.50177001953125,291.5077819824219,1.0,0.1609594523906707,1.0,1.0,0.4330063164234161,1.0,-0.4906466007232666,0.3387606143951416,0.1518859714269638,0.1895830780267715,0.0,0.1500000059604644,0.0,29.84871864318848,25.0,-567.8568115234375,-0.0,31.6448917388916,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.5230208039283752,0.050000000745058,0.0460374467074871,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.5230208039283752,0.050000000745058,0.0484796501696109,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.5230208039283752,0.050000000745058,0.035806905478239,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.5230208039283752,0.050000000745058,0.0484796501696109,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.5230208039283752,0.050000000745058,0.2299665808677673,291.4944152832031,286.6499938964844,285.271240234375,283.6255187988281,288.6831359863281,297.50128173828125,291.3497314453125,1.0,0.1604273021221161,1.0,1.0,0.3918499946594238,1.0,-0.4905387163162231,0.3651743531227112,0.1253643631935119,0.2158372104167938,0.0,0.1500000059604644,0.0,29.58099365234375,25.0,-721.4337768554688,-0.0,31.41611099243164,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0460037216544151,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0484441369771957,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0357806719839572,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0484441369771957,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.2297981232404709,290.7327575683594,286.1499938964844,285.34344482421875,283.63104248046875,286.6006774902344,297.4963073730469,290.4974060058594,1.0,0.1586382687091827,1.0,1.0,0.2336582988500595,1.0,-0.4901794791221618,0.4462230503559112,0.0439564473927021,0.2963732182979584,0.0,0.1500000059604644,0.0,28.688745498657227,25.0,-1229.439697265625,-0.0,30.65389060974121,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0460037216544151,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0484441369771957,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0357806719839572,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.0484441369771957,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758483886719,0.5264704823493958,0.050000000745058,0.2297981232404709,290.7327575683594,286.1499938964844,285.34344482421875,283.63104248046875,286.6006774902344,297.4963073730469,290.4974060058594,1.0,0.1586382687091827,1.0,1.0,0.2336582988500595,1.0,-0.4901794791221618,0.4462230503559112,0.0439564473927021,0.2963732182979584,0.0,0.1500000059604644,0.0,28.688745498657227,25.0,-1229.439697265625,-0.0,30.65389060974121,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.890869140625,0.7311023473739624,0.1353590637445449,0.1056255549192428,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745178222656,0.5431811809539795,0.050000000745058,0.0482949130237102,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745178222656,0.5431811809539795,0.1236618235707283,0.0356704592704772,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745178222656,0.5431811809539795,0.050000000745058,0.0482949130237102,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9745178222656,0.5431811809539795,0.050000000745058,0.2290902733802795,289.9132995605469,286.1499938964844,285.4035339355469,283.63507080078125,286.01629638671875,297.4874267578125,289.67047119140625,1.0,0.1582972705364227,1.0,1.0,0.155969962477684,1.0,-0.5603652596473694,0.5342090725898743,0.0261561814695596,0.3678739666938782,0.0,0.1500000059604644,0.0,25.457141876220703,25.0,-1382.5909423828125,-0.0,34.323272705078125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6868896484375,0.7639387249946594,0.1339935809373855,0.1163028255105018,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.5523418188095093,0.050000000745058,0.0482255667448043,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76348876953125,0.646928071975708,0.1240075603127479,0.055042777210474,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.5523418188095093,0.050000000745058,0.0482255667448043,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.5523418188095093,0.050000000745058,0.2287613302469253,289.7204895019531,286.1499938964844,285.4157409667969,283.6358642578125,285.9120483398437,297.4850769042969,289.4769287109375,1.0,0.1586737632751464,1.0,1.0,0.1401949822902679,1.0,-0.5958515405654907,0.5748454928398132,0.021006092429161,0.4007136821746826,0.0,0.1500000059604644,0.0,23.993764877319336,43.0,-1423.5223388671875,-0.0,36.40898513793945,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7514676451683044,0.1262425929307937,0.1159114316105842,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.0483037158846855,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498046875,0.7349931597709656,0.1174565181136131,0.0840209648013114,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.0483037158846855,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.2291320264339447,288.56915283203125,286.1499938964844,285.4881286621094,283.64013671875,285.4873046875,297.4654846191406,288.38348388671875,1.0,0.167301595211029,1.0,1.0,0.0466710329055786,1.0,-0.6308361291885376,0.6307331919670105,0.0001029839113471,0.4499149024486542,0.0,0.1500000059604644,0.0,26.2868709564209,31.0,-1393.596923828125,-0.0,42.55288314819336,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7514676451683044,0.1262425929307937,0.1159114316105842,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.0483037158846855,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498046875,0.7349931597709656,0.1174565181136131,0.0840209648013114,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.0483037158846855,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476135253906,0.5420364737510681,0.050000000745058,0.2291320264339447,288.56915283203125,286.1499938964844,285.4881286621094,283.64013671875,285.4873046875,297.4654846191406,288.38348388671875,1.0,0.167301595211029,1.0,1.0,0.0466710329055786,1.0,-0.6308361291885376,0.6307331919670105,0.0001029839113471,0.4499149024486542,0.0,0.1500000059604644,0.0,26.2868709564209,31.0,-1393.596923828125,-0.0,42.55288314819336,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11676025390625,0.7391117215156555,0.123500645160675,0.1131906360387802,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.5358991622924805,0.050000000745058,0.0483553558588027,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.722396731376648,0.1143347918987274,0.081761859357357,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.5358991622924805,0.050000000745058,0.0483553558588027,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.5358991622924805,0.050000000745058,0.2293769866228103,288.1352233886719,286.1499938964844,285.5245361328125,283.64215087890625,285.5181579589844,297.45318603515625,287.9866638183594,1.0,0.1686759293079376,1.0,1.0,0.0,1.0,-0.6252758502960205,0.625275194644928,6.701558845634281e-07,0.4454803764820099,0.0,0.1500000059604644,0.0,27.54470443725586,31.0,-1210.2889404296875,-0.0,43.26684188842773,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720031738281,0.7330623865127563,0.1214324533939361,0.1110442876815795,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.5343403220176697,0.050000000745058,0.0483691692352294,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7755432128906,0.715319037437439,0.1119497343897819,0.0798574611544609,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.5343403220176697,0.050000000745058,0.0483691692352294,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.5343403220176697,0.050000000745058,0.2294425070285797,287.7868957519531,286.25,285.5605773925781,283.6440734863281,285.5540466308594,297.4403076171875,287.661376953125,1.0,0.1686543226242065,1.0,1.0,0.0,1.0,-0.6205258369445801,0.6205253601074219,4.6425273581007787e-07,0.4416190385818481,0.0,0.1500000059604644,0.0,27.85220527648925,25.0,-1033.3477783203125,-0.0,43.0534782409668,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34991455078125,0.728883683681488,0.1194539442658424,0.1088689640164375,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.5346000790596008,0.050000000745058,0.0483668707311153,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.7094783782958984,0.1094729602336883,0.0778293311595916,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.5346000790596008,0.050000000745058,0.0483668707311153,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.5346000790596008,0.1098608747124672,0.229431614279747,287.3614807128906,286.25,285.6142883300781,283.6469116210937,285.6076965332031,297.4206848144531,287.2601928710937,1.0,0.1679296791553497,1.0,1.0,0.0,1.0,-0.6154618859291077,0.6154614090919495,4.591425408762008e-07,0.4375289976596832,0.0,0.1500000059604644,0.0,27.74955177307129,25.0,-808.5238037109375,-0.0,42.37519454956055,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.8033148050308228,0.1191401481628418,0.1079824790358543,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565002441406,0.6019226908683777,0.050000000745058,0.0479396395385265,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.779792308807373,0.1089504659175872,0.0770086720585823,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565002441406,0.6019226908683777,0.050000000745058,0.0479396395385265,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22998046875,0.7216365933418274,0.109419509768486,0.3886369168758392,287.2043151855469,286.3500061035156,285.6332092285156,283.6478881835937,285.62774658203125,297.4101257324219,287.0907897949219,1.0,0.1700397878885269,1.0,1.0,0.0,1.0,-0.8033337593078613,0.8033331036567688,6.608012199649238e-07,0.5868901610374451,0.0,0.1500000059604644,0.0,18.674070358276367,28.0,-817.757080078125,-0.0,55.11796951293945,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
