time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.8309659361839294,0.1174448356032371,0.1064063161611557,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.6264461278915405,0.050000000745058,0.0478295125067234,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.805496096611023,0.1060525625944137,0.0750602483749389,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.6264461278915405,0.050000000745058,0.0478295125067234,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888977050781,0.7960424423217773,0.1012448966503143,0.4657420217990875,286.5821533203125,286.45001220703125,285.7059936523437,283.6517333984375,285.7014465332031,297.2997741699219,286.53369140625,1.0,0.1766688227653503,1.0,1.0,0.0,1.0,-0.8915210366249084,0.8915203213691711,7.721985184616642e-07,0.6609272956848145,0.0,0.1500000059604644,0.0,16.878061294555664,25.0,-620.0386962890625,-0.0,66.02658081054688,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851745605469,0.8309659361839294,0.1174448356032371,0.1064063161611557,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.6264461278915405,0.050000000745058,0.0478295125067234,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.805496096611023,0.1060525625944137,0.0750602483749389,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.6264461278915405,0.050000000745058,0.0478295125067234,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888977050781,0.7960424423217773,0.1012448966503143,0.4657420217990875,286.5821533203125,286.45001220703125,285.7059936523437,283.6517333984375,285.7014465332031,297.2997741699219,286.53369140625,1.0,0.1766688227653503,1.0,1.0,0.0,1.0,-0.8915210366249084,0.8915203213691711,7.721985184616642e-07,0.6609272956848145,0.0,0.1500000059604644,0.0,16.878061294555664,25.0,-620.0386962890625,-0.0,66.02658081054688,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.793753981590271,0.1167463138699531,0.1056892797350883,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.5989941358566284,0.050000000745058,0.0479527860879898,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760070800781,0.7647992372512817,0.1040959954261779,0.0736831277608871,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.5989941358566284,0.050000000745058,0.0479527860879898,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.7489254474639893,0.0966782718896865,0.4437487721443176,286.3724670410156,286.45001220703125,285.7588806152344,283.6546630859375,285.754150390625,297.2387390136719,286.3392639160156,1.0,0.1784639209508896,1.0,1.0,0.0,1.0,-0.862896740436554,0.8628960251808167,7.351752628892427e-07,0.6373483538627625,0.0,0.1500000059604644,0.0,19.678279876708984,25.0,-427.97955322265625,-0.0,65.54875183105469,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.7853006720542908,0.1166225373744964,0.1055506467819213,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.5924166440963745,0.050000000745058,0.0479851737618446,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.7557907700538635,0.1034901142120361,0.0732353627681732,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.5924166440963745,0.050000000745058,0.0479851737618446,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.738304853439331,0.0952966064214706,0.4369416534900665,286.3122253417969,286.54998779296875,285.77899169921875,283.65582275390625,285.77423095703125,297.2208251953125,286.2829895019531,1.0,0.1787946820259094,1.0,1.0,0.0,1.0,-0.8541000485420227,0.8540993332862854,7.240075774461729e-07,0.6300848126411438,0.0,0.1500000059604644,0.0,20.40099334716797,25.0,-370.1398620605469,-0.0,65.19560241699219,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.170166015625,0.766964316368103,0.1165573224425315,0.1054353639483451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.5770614147186279,0.050000000745058,0.0480672307312488,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7359662055969238,0.102000892162323,0.0721250772476196,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.5770614147186279,0.050000000745058,0.0480672307312488,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.713743269443512,0.0918433144688606,0.4200192093849182,286.16961669921875,286.54998779296875,285.8421936035156,283.65972900390625,285.8372802734375,297.1777038574219,286.15087890625,1.0,0.1798703223466873,1.0,1.0,0.0,1.0,-0.8325115442276001,0.8325108289718628,6.970100230319076e-07,0.6122214198112488,0.0,0.1500000059604644,0.0,22.24262237548828,25.0,-227.90196228027344,-0.0,64.42894744873047,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.7650322318077087,0.1165881529450416,0.1054548621177673,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.5753137469291687,0.050000000745058,0.0480772219598293,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.733768105506897,0.1018138751387596,0.0719860941171646,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.5753137469291687,0.050000000745058,0.0480772219598293,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.7106654047966003,0.0914021506905555,0.4178647100925445,286.15283203125,286.6499938964844,285.85223388671875,283.6603698730469,285.8473205566406,297.1724548339844,286.1355285644531,1.0,0.1799903959035873,1.0,1.0,0.0,1.0,-0.8298074007034302,0.8298066854476929,6.936681415936619e-07,0.6099787354469299,0.0,0.1500000059604644,0.0,22.466354370117188,25.0,-210.04373168945312,-0.0,64.32286071777344,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7594559788703918,0.1167836487293243,0.1055987402796745,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.5700114965438843,0.050000000745058,0.0481084771454334,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7270788550376892,0.1012117266654968,0.0715396776795387,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.5700114965438843,0.050000000745058,0.0481084771454334,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7006887793540955,0.0899729803204536,0.4108972251415252,286.1023254394531,286.6499938964844,285.8889465332031,283.6628723144531,285.88397216796875,297.1559753417969,286.0896911621094,1.0,0.1803451925516128,1.0,1.0,0.0,1.0,-0.8211557865142822,0.8211551308631897,6.830356937825854e-07,0.602796733379364,0.0,0.1500000059604644,0.0,23.16433906555176,25.0,-152.78358459472656,-0.0,63.95901870727539,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7557417154312134,0.1171044781804084,0.1058535277843475,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.5660830736160278,0.050000000745058,0.0481326021254062,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7220190763473511,0.1007216572761535,0.0711762160062789,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.5660830736160278,0.050000000745058,0.0481326021254062,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.6929011344909668,0.0887930765748024,0.4051621854305267,286.06695556640625,286.75,285.9257202148437,283.6655578613281,285.9206848144531,297.1432189941406,286.0583190917969,1.0,0.1805883347988128,1.0,1.0,0.0,1.0,-0.814199686050415,0.8141990303993225,6.745544283148774e-07,0.5970183610916138,0.0,0.1500000059604644,0.0,23.70070075988769,25.0,-106.47784423828124,-0.0,63.63238525390625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.7519393563270569,0.1180633008480072,0.10664813965559,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.5608899593353271,0.050000000745058,0.0481658950448036,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.71498042345047,0.0999929308891296,0.0706319436430931,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.5608899593353271,0.050000000745058,0.0481658950448036,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.6818463206291199,0.0869643092155456,0.3963106274604797,286.0303955078125,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1255187988281,286.0279846191406,1.0,0.1808493435382843,1.0,1.0,0.0,1.0,-0.8039548993110657,0.8039542436599731,6.621909278692328e-07,0.5885352492332458,0.0,0.1500000059604644,0.0,24.43508720397949,25.0,-37.37149810791016,-0.0,63.076805114746094,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.7519393563270569,0.1180633008480072,0.10664813965559,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.5608899593353271,0.050000000745058,0.0481658950448036,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.71498042345047,0.0999929308891296,0.0706319436430931,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.5608899593353271,0.050000000745058,0.0481658950448036,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.6818463206291199,0.0869643092155456,0.3963106274604797,286.0303955078125,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1255187988281,286.0279846191406,1.0,0.1808493435382843,1.0,1.0,0.0,1.0,-0.8039548993110657,0.8039542436599731,6.621909278692328e-07,0.5885352492332458,0.0,0.1500000059604644,0.0,24.43508720397949,25.0,-37.37149810791016,-0.0,63.076805114746094,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.751419186592102,0.1193922981619834,0.1077811866998672,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.5580362677574158,0.050000000745058,0.0481849275529384,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7107784152030945,0.0995320454239845,0.070280984044075,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.5580362677574158,0.050000000745058,0.0481849275529384,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6749287247657776,0.0856541991233825,0.3900062441825866,286.02911376953125,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.1153259277344,286.0310974121094,1.0,0.1809122264385223,1.0,1.0,0.0,1.0,-0.7973719239234924,0.7973712682723999,6.54354039397731e-07,0.5831508040428162,0.0,0.1500000059604644,0.0,24.848588943481445,25.0,8.630728721618652,-0.0,62.64232635498047,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.751419186592102,0.1193922981619834,0.1077811866998672,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.5580362677574158,0.050000000745058,0.0481849275529384,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7107784152030945,0.0995320454239845,0.070280984044075,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.5580362677574158,0.050000000745058,0.0481849275529384,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.6749287247657776,0.0856541991233825,0.3900062441825866,286.02911376953125,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.1153259277344,286.0310974121094,1.0,0.1809122264385223,1.0,1.0,0.0,1.0,-0.7973719239234924,0.7973712682723999,6.54354039397731e-07,0.5831508040428162,0.0,0.1500000059604644,0.0,24.848588943481445,25.0,8.630728721618652,-0.0,62.64232635498047,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.7529219388961792,0.1210101321339607,0.1091818884015083,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.5565343499183655,0.050000000745058,0.0481951721012592,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.7083990573883057,0.0992650613188743,0.0700702220201492,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.5565343499183655,0.050000000745058,0.0481951721012592,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.6704864501953125,0.0846798941493034,0.3853393495082855,286.0519104003906,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.1098022460937,286.0569763183594,1.0,0.1808735430240631,1.0,1.0,0.0,1.0,-0.7932231426239014,0.7932224869728088,6.49496712412656e-07,0.5798532366752625,0.0,0.1500000059604644,0.0,25.066255569458008,25.0,39.6636848449707,-0.0,62.31188201904297,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.7529219388961792,0.1210101321339607,0.1091818884015083,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.5565343499183655,0.050000000745058,0.0481951721012592,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.7083990573883057,0.0992650613188743,0.0700702220201492,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.5565343499183655,0.050000000745058,0.0481951721012592,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.6704864501953125,0.0846798941493034,0.3853393495082855,286.0519104003906,287.04998779296875,286.1481018066406,283.6871032714844,286.1428527832031,297.1098022460937,286.0569763183594,1.0,0.1808735430240631,1.0,1.0,0.0,1.0,-0.7932231426239014,0.7932224869728088,6.49496712412656e-07,0.5798532366752625,0.0,0.1500000059604644,0.0,25.066255569458008,25.0,39.6636848449707,-0.0,62.31188201904297,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.7557690739631653,0.1228582561016082,0.1107967048883438,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.5558555722236633,0.050000000745058,0.0481998585164547,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7072712779045105,0.0991435423493385,0.0699649453163147,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.5558555722236633,0.050000000745058,0.0481998585164547,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.6676047444343567,0.083935409784317,0.3817843794822693,286.0914001464844,287.1499938964844,286.2229309082031,283.6969909667969,286.2176208496094,297.1073303222656,286.0985717773437,1.0,0.1807906925678253,1.0,1.0,0.0,1.0,-0.7907792925834656,0.790778636932373,6.46713601781812e-07,0.5780320167541504,0.0,0.1500000059604644,0.0,25.16189384460449,25.0,60.68842315673828,-0.0,62.07415008544922,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.7557690739631653,0.1228582561016082,0.1107967048883438,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.5558555722236633,0.050000000745058,0.0481998585164547,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7072712779045105,0.0991435423493385,0.0699649453163147,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.5558555722236633,0.050000000745058,0.0481998585164547,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.6676047444343567,0.083935409784317,0.3817843794822693,286.0914001464844,287.1499938964844,286.2229309082031,283.6969909667969,286.2176208496094,297.1073303222656,286.0985717773437,1.0,0.1807906925678253,1.0,1.0,0.0,1.0,-0.7907792925834656,0.790778636932373,6.46713601781812e-07,0.5780320167541504,0.0,0.1500000059604644,0.0,25.16189384460449,25.0,60.68842315673828,-0.0,62.07415008544922,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.7575721740722656,0.1238570362329483,0.1116734519600868,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.5557268857955933,0.050000000745058,0.048200748860836,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.7070563435554504,0.0991274118423461,0.0699446946382522,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.5557268857955933,0.050000000745058,0.048200748860836,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.6665794849395752,0.0836292132735252,0.3803240656852722,286.1158447265625,287.1499938964844,286.260498046875,283.7025451660156,286.25518798828125,297.1069030761719,286.1238098144531,1.0,0.1807445287704467,1.0,1.0,0.0,1.0,-0.7900566458702087,0.7900559902191162,6.459269457081973e-07,0.5775554776191711,0.0,0.1500000059604644,0.0,25.17848777770996,25.0,68.4535140991211,-0.0,61.988311767578125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.7595747113227844,0.1248997673392295,0.1125909015536308,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.5556982755661011,0.050000000745058,0.0482009500265121,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.7070168852806091,0.0991362705826759,0.0699425488710403,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.5556982755661011,0.050000000745058,0.0482009500265121,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.6657608151435852,0.0833581909537315,0.3790316879749298,286.1427307128906,287.25,286.2981872558594,283.7085876464844,286.2928466796875,297.1068420410156,286.1513671875,1.0,0.1807001084089279,1.0,1.0,0.0,1.0,-0.7896044850349426,0.7896038293838501,6.4546725297987e-07,0.5773146152496338,0.0,0.1500000059604644,0.0,25.18050575256348,25.0,74.84412384033203,-0.0,61.92341995239258,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7640275955200195,0.1270935535430908,0.1145256012678146,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.555844783782959,0.050000000745058,0.0481999367475509,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.200927734375,0.7073153853416443,0.0992127358913421,0.0699807405471801,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.555844783782959,0.050000000745058,0.0481999367475509,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.6645647883415222,0.0828960463404655,0.3768262267112732,286.2016906738281,287.3500061035156,286.37384033203125,283.7221069335937,286.3684997558594,297.1075744628906,286.2113647460937,1.0,0.1806238889694214,1.0,1.0,0.0,1.0,-0.7893227338790894,0.7893220782279968,6.453006449191889e-07,0.5773768424987793,0.0,0.1500000059604644,0.0,25.1556339263916,25.0,84.72844696044922,-0.0,61.84794235229492,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7640275955200195,0.1270935535430908,0.1145256012678146,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.555844783782959,0.050000000745058,0.0481999367475509,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.200927734375,0.7073153853416443,0.0992127358913421,0.0699807405471801,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.555844783782959,0.050000000745058,0.0481999367475509,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.6645647883415222,0.0828960463404655,0.3768262267112732,286.2016906738281,287.3500061035156,286.37384033203125,283.7221069335937,286.3684997558594,297.1075744628906,286.2113647460937,1.0,0.1806238889694214,1.0,1.0,0.0,1.0,-0.7893227338790894,0.7893220782279968,6.453006449191889e-07,0.5773768424987793,0.0,0.1500000059604644,0.0,25.1556339263916,25.0,84.72844696044922,-0.0,61.84794235229492,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7689881920814514,0.1294242143630981,0.1165859177708625,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.5561928749084473,0.050000000745058,0.0481975339353084,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.7080177068710327,0.0993596240878105,0.0700696632266044,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.5561928749084473,0.050000000745058,0.0481975339353084,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.663838803768158,0.082525759935379,0.3750540912151336,286.2662048339844,287.45001220703125,286.45001220703125,283.73779296875,286.4446105957031,297.109130859375,286.276611328125,1.0,0.1805745661258697,1.0,1.0,0.0,1.0,-0.7897693514823914,0.7897686958312988,6.460097097260586e-07,0.5780672430992126,0.0,0.1500000059604644,0.0,25.103435516357425,25.0,91.64054107666016,-0.0,61.84456634521485,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7689881920814514,0.1294242143630981,0.1165859177708625,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.5561928749084473,0.050000000745058,0.0481975339353084,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.7080177068710327,0.0993596240878105,0.0700696632266044,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.5561928749084473,0.050000000745058,0.0481975339353084,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.663838803768158,0.082525759935379,0.3750540912151336,286.2662048339844,287.45001220703125,286.45001220703125,283.73779296875,286.4446105957031,297.109130859375,286.276611328125,1.0,0.1805745661258697,1.0,1.0,0.0,1.0,-0.7897693514823914,0.7897686958312988,6.460097097260586e-07,0.5780672430992126,0.0,0.1500000059604644,0.0,25.103435516357425,25.0,91.64054107666016,-0.0,61.84456634521485,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.774345338344574,0.1318768560886383,0.1187576651573181,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.556672215461731,0.050000000745058,0.048194233328104,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7090123295783997,0.0995656475424766,0.0702009573578834,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.556672215461731,0.050000000745058,0.048194233328104,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.6634548306465149,0.0822288244962692,0.3736251294612884,286.33465576171875,287.54998779296875,286.5265197753906,283.7543029785156,286.5210876464844,297.1112365722656,286.3455505371094,1.0,0.1805592030286789,1.0,1.0,0.0,1.0,-0.7908103466033936,0.7908097505569458,6.47445006052294e-07,0.5792883634567261,0.0,0.1500000059604644,0.0,25.03529930114746,25.0,96.53880310058594,-0.0,61.90857696533203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.774345338344574,0.1318768560886383,0.1187576651573181,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.556672215461731,0.050000000745058,0.048194233328104,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7090123295783997,0.0995656475424766,0.0702009573578834,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.556672215461731,0.050000000745058,0.048194233328104,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.6634548306465149,0.0822288244962692,0.3736251294612884,286.33465576171875,287.54998779296875,286.5265197753906,283.7543029785156,286.5210876464844,297.1112365722656,286.3455505371094,1.0,0.1805592030286789,1.0,1.0,0.0,1.0,-0.7908103466033936,0.7908097505569458,6.47445006052294e-07,0.5792883634567261,0.0,0.1500000059604644,0.0,25.03529930114746,25.0,96.53880310058594,-0.0,61.90857696533203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.7800226211547852,0.134440928697586,0.1210309341549873,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.5572410225868225,0.050000000745058,0.0481903403997421,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.7102203369140625,0.0998231992125511,0.0703690126538276,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.5572410225868225,0.050000000745058,0.0481903403997421,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.6633341908454895,0.0819930434226989,0.372480183839798,286.4058837890625,287.6499938964844,286.603271484375,283.7701416015625,286.59783935546875,297.1136779785156,286.4171447753906,1.0,0.1805815994739532,1.0,1.0,0.0,1.0,-0.7923567891120911,0.7923561334609985,6.495214961432794e-07,0.5809980630874634,0.0,0.1500000059604644,0.0,24.95824813842773,25.0,100.01822662353516,-0.0,62.03632736206055,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.7800226211547852,0.134440928697586,0.1210309341549873,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.5572410225868225,0.050000000745058,0.0481903403997421,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.7102203369140625,0.0998231992125511,0.0703690126538276,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.5572410225868225,0.050000000745058,0.0481903403997421,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.6633341908454895,0.0819930434226989,0.372480183839798,286.4058837890625,287.6499938964844,286.603271484375,283.7701416015625,286.59783935546875,297.1136779785156,286.4171447753906,1.0,0.1805815994739532,1.0,1.0,0.0,1.0,-0.7923567891120911,0.7923561334609985,6.495214961432794e-07,0.5809980630874634,0.0,0.1500000059604644,0.0,24.95824813842773,25.0,100.01822662353516,-0.0,62.03632736206055,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.7829639911651611,0.1357629299163818,0.1222038567066192,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.5575504899024963,0.050000000745058,0.0481882318854332,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44140625,0.710888683795929,0.0999698564410209,0.0704657584428787,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355163574219,0.5575504899024963,0.050000000745058,0.0481882318854332,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.663357138633728,0.0818957015872001,0.3720026910305023,286.4422912597656,287.6499938964844,286.6417236328125,283.7778625488281,286.63629150390625,297.114990234375,286.45367431640625,1.0,0.1806078255176544,1.0,1.0,0.0,1.0,-0.7933024764060974,0.7933018207550049,6.507821126433555e-07,0.582024097442627,0.0,0.1500000059604644,0.0,24.917787551879883,25.0,101.35945129394533,-0.0,62.1235466003418,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.7859610915184021,0.1371088027954101,0.1233985126018524,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.5578725337982178,0.050000000745058,0.0481860414147377,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47821044921875,0.7115910053253174,0.1001270189881324,0.0705699548125267,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.5578725337982178,0.050000000745058,0.0481860414147377,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.6634259223937988,0.081810139119625,0.3715794086456299,286.4791259765625,287.75,286.68023681640625,283.7854309082031,286.6748046875,297.1163635253906,286.4906005859375,1.0,0.180643618106842,1.0,1.0,0.0001412920391885,1.0,-0.7943480014801025,0.79434734582901,6.63090929720056e-07,0.5831531286239624,0.0,0.1500000059604644,0.0,24.87663650512696,25.0,102.50777435302734,-0.0,62.22495269775391,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7921125292778015,0.1398750394582748,0.1258553117513656,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.558549165725708,0.050000000745058,0.0481814667582511,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.7130909562110901,0.1004735976457595,0.0708011761307716,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.558549165725708,0.050000000745058,0.0481814667582511,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55145263671875,0.6636959910392761,0.0816743746399879,0.3708951771259308,286.55377197265625,287.8500061035156,286.75738525390625,283.8001708984375,286.751953125,297.1191711425781,286.5653991699219,1.0,0.1807463467121124,1.0,1.0,0.0004238761321175,1.0,-0.796741783618927,0.7967411279678345,6.903779308231606e-07,0.5857235789299011,0.0,0.1500000059604644,0.0,24.793323516845703,25.0,104.31668090820312,-0.0,62.47247314453125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7921125292778015,0.1398750394582748,0.1258553117513656,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.558549165725708,0.050000000745058,0.0481814667582511,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528564453125,0.7130909562110901,0.1004735976457595,0.0708011761307716,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.558549165725708,0.050000000745058,0.0481814667582511,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55145263671875,0.6636959910392761,0.0816743746399879,0.3708951771259308,286.55377197265625,287.8500061035156,286.75738525390625,283.8001708984375,286.751953125,297.1191711425781,286.5653991699219,1.0,0.1807463467121124,1.0,1.0,0.0004238761321175,1.0,-0.796741783618927,0.7967411279678345,6.903779308231606e-07,0.5857235789299011,0.0,0.1500000059604644,0.0,24.793323516845703,25.0,104.31668090820312,-0.0,62.47247314453125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.7984417080879211,0.1427435725927353,0.1283987760543823,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.5592620968818665,0.050000000745058,0.0481766760349273,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285705566406,0.7146981954574585,0.1008596643805503,0.0710599943995475,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.5592620968818665,0.050000000745058,0.0481766760349273,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271057128906,0.6641203165054321,0.0815802216529846,0.3704010248184204,286.6294860839844,287.95001220703125,286.8346862792969,283.814453125,286.82928466796875,297.1220397949219,286.6412048339844,1.0,0.1808883845806121,1.0,1.0,0.0007064602104946,1.0,-0.7995004057884216,0.7994996905326843,7.192659836618986e-07,0.5886808037757874,0.0,0.1500000059604644,0.0,24.70960998535156,25.0,105.66029357910156,-0.0,62.77552032470703,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.7984417080879211,0.1427435725927353,0.1283987760543823,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.5592620968818665,0.050000000745058,0.0481766760349273,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285705566406,0.7146981954574585,0.1008596643805503,0.0710599943995475,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6223449707031,0.5592620968818665,0.050000000745058,0.0481766760349273,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271057128906,0.6641203165054321,0.0815802216529846,0.3704010248184204,286.6294860839844,287.95001220703125,286.8346862792969,283.814453125,286.82928466796875,297.1220397949219,286.6412048339844,1.0,0.1808883845806121,1.0,1.0,0.0007064602104946,1.0,-0.7995004057884216,0.7994996905326843,7.192659836618986e-07,0.5886808037757874,0.0,0.1500000059604644,0.0,24.70960998535156,25.0,105.66029357910156,-0.0,62.77552032470703,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.8051037788391113,0.1458159983158111,0.131098672747612,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.5600358843803406,0.050000000745058,0.048171516507864,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.7164449095726013,0.1012914031744003,0.0713493302464485,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.5600358843803406,0.050000000745058,0.048171516507864,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.6647220849990845,0.0815275311470031,0.3700920343399048,286.7061462402344,288.04998779296875,286.9121398925781,283.828369140625,286.90850830078125,297.1249694824219,286.718017578125,1.0,0.181072786450386,1.0,1.0,0.0505655817687511,1.0,-0.8027045130729675,0.802569568157196,0.0001349861704511,0.5919502973556519,0.0,0.1500000059604644,0.0,24.62229347229004,25.0,107.113525390625,-0.0,63.14263534545898,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.8051037788391113,0.1458159983158111,0.131098672747612,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.5600358843803406,0.050000000745058,0.048171516507864,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.7164449095726013,0.1012914031744003,0.0713493302464485,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988830566406,0.5600358843803406,0.050000000745058,0.048171516507864,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.6647220849990845,0.0815275311470031,0.3700920343399048,286.7061462402344,288.04998779296875,286.9121398925781,283.828369140625,286.90850830078125,297.1249694824219,286.718017578125,1.0,0.181072786450386,1.0,1.0,0.0505655817687511,1.0,-0.8027045130729675,0.802569568157196,0.0001349861704511,0.5919502973556519,0.0,0.1500000059604644,0.0,24.62229347229004,25.0,107.113525390625,-0.0,63.14263534545898,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
