time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035580,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8119463920593262,0.1490665525197982,0.1339766085147857,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5608638525009155,0.050000000745058,0.0481660366058349,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.7183278799057007,0.1017701253294944,0.071671113371849,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5608638525009155,0.050000000745058,0.0481660366058349,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.784912109375,0.6654981970787048,0.0815182253718376,0.3699719309806824,286.7877502441406,288.1499938964844,286.9896850585937,283.8419494628906,287.0417785644531,297.12799072265625,286.8021545410156,1.0,0.1813015192747116,1.0,1.0,0.1004247069358825,1.0,-0.8063873052597046,0.8009827733039856,0.0054045720025897,0.5905775427818298,0.0,0.1500000059604644,0.0,24.532045364379883,25.0,122.4556121826172,-0.0,63.57844543457031,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8119463920593262,0.1490665525197982,0.1339766085147857,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5608638525009155,0.050000000745058,0.0481660366058349,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.7183278799057007,0.1017701253294944,0.071671113371849,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5608638525009155,0.050000000745058,0.0481660366058349,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.784912109375,0.6654981970787048,0.0815182253718376,0.3699719309806824,286.7877502441406,288.1499938964844,286.9896850585937,283.8419494628906,287.0417785644531,297.12799072265625,286.8021545410156,1.0,0.1813015192747116,1.0,1.0,0.1004247069358825,1.0,-0.8063873052597046,0.8009827733039856,0.0054045720025897,0.5905775427818298,0.0,0.1500000059604644,0.0,24.532045364379883,25.0,122.4556121826172,-0.0,63.57844543457031,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453674316406,0.8153257369995117,0.1507537513971328,0.1354668140411377,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.5612795352935791,0.050000000745058,0.0481632985174655,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8420715332031,0.7193107604980469,0.1020365506410598,0.0718472227454185,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.5612795352935791,0.050000000745058,0.0481632985174655,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396301269531,0.6659443378448486,0.0815373137593269,0.3700008988380432,286.8435974121094,288.1499938964844,287.02850341796875,283.8486633300781,287.2148742675781,297.1295471191406,286.8647766113281,1.0,0.181432157754898,1.0,1.0,0.1253542602062225,1.0,-0.8084156513214111,0.7909795641899109,0.0174360796809196,0.5807196497917175,0.0,0.1500000059604644,0.0,24.48757743835449,25.0,162.7156982421875,-0.0,63.82264709472656,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.8187785744667053,0.1525208503007888,0.1370107680559158,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.5617326498031616,0.050000000745058,0.048160333186388,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.720392644405365,0.1023458763957023,0.0720445439219474,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.5617326498031616,0.050000000745058,0.048160333186388,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239501953125,0.6664991974830627,0.0815903469920158,0.370140790939331,286.93023681640625,288.25,287.0673522949219,283.85528564453125,287.4772033691406,297.13134765625,286.96356201171875,1.0,0.181575134396553,1.0,1.0,0.1505597680807113,1.0,-0.8106662631034851,0.7746307253837585,0.0360355451703071,0.5645141005516052,0.0,0.1500000059604644,0.0,24.438474655151367,25.0,238.80709838867188,-0.0,64.09264373779297,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.8265729546546936,0.1564432978630066,0.1404022127389907,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.563062310218811,0.050000000745058,0.0481517054140567,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7233800888061523,0.1031920835375785,0.0725733116269111,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.563062310218811,0.050000000745058,0.0481517054140567,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826477050781,0.6684740781784058,0.0818753987550735,0.3710934221744537,287.1915283203125,288.3500061035156,287.14508056640625,283.86846923828125,287.8687438964844,297.1362609863281,287.23248291015625,1.0,0.1819194257259369,1.0,1.0,0.200970783829689,1.0,-0.816493034362793,0.7553440928459167,0.0611489489674568,0.545184850692749,0.0,0.1500000059604644,0.0,24.28838348388672,25.0,346.9911499023437,-0.0,64.77485656738281,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.8265729546546936,0.1564432978630066,0.1404022127389907,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.563062310218811,0.050000000745058,0.0481517054140567,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.7233800888061523,0.1031920835375785,0.0725733116269111,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.563062310218811,0.050000000745058,0.0481517054140567,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1826477050781,0.6684740781784058,0.0818753987550735,0.3710934221744537,287.1915283203125,288.3500061035156,287.14508056640625,283.86846923828125,287.8687438964844,297.1362609863281,287.23248291015625,1.0,0.1819194257259369,1.0,1.0,0.200970783829689,1.0,-0.816493034362793,0.7553440928459167,0.0611489489674568,0.545184850692749,0.0,0.1500000059604644,0.0,24.28838348388672,25.0,346.9911499023437,-0.0,64.77485656738281,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.8356575965881348,0.1608126759529113,0.1442175209522247,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.5649357438087463,0.050000000745058,0.0481397323310375,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.477783203125,0.7275094985961914,0.1043243557214737,0.0733073949813842,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.5649357438087463,0.050000000745058,0.0481397323310375,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.6717126965522766,0.0824003219604492,0.3731275200843811,287.4814453125,288.45001220703125,287.22283935546875,283.88153076171875,288.2951965332031,297.1521301269531,287.5294494628906,1.0,0.1823700815439224,1.0,1.0,0.2513818144798279,1.0,-0.8243651390075684,0.7327454686164856,0.0916197001934051,0.5221237540245056,0.0,0.1500000059604644,0.0,24.074190139770508,25.0,418.2781372070313,-0.0,65.69231414794922,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.8356575965881348,0.1608126759529113,0.1442175209522247,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.5649357438087463,0.050000000745058,0.0481397323310375,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.477783203125,0.7275094985961914,0.1043243557214737,0.0733073949813842,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.5649357438087463,0.050000000745058,0.0481397323310375,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.6717126965522766,0.0824003219604492,0.3731275200843811,287.4814453125,288.45001220703125,287.22283935546875,283.88153076171875,288.2951965332031,297.1521301269531,287.5294494628906,1.0,0.1823700815439224,1.0,1.0,0.2513818144798279,1.0,-0.8243651390075684,0.7327454686164856,0.0916197001934051,0.5221237540245056,0.0,0.1500000059604644,0.0,24.074190139770508,25.0,418.2781372070313,-0.0,65.69231414794922,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307800292969,0.8460441827774048,0.1656233072280883,0.1484142839908599,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79052734375,0.5672924518585205,0.050000000745058,0.048124972730875,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.7326816916465759,0.1057387515902519,0.074232168495655,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79052734375,0.5672924518585205,0.050000000745058,0.048124972730875,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.6761528253555298,0.0831667333841323,0.376209020614624,287.82489013671875,288.54998779296875,287.3006286621094,283.89459228515625,288.7230834960937,297.1727294921875,287.87799072265625,1.0,0.1829488426446914,1.0,1.0,0.2896909713745117,1.0,-0.8341742157936096,0.7115890383720398,0.1225851848721504,0.5000544786453247,0.0,0.1500000059604644,0.0,23.809720993041992,25.0,480.2124633789063,-0.0,66.8582534790039,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307800292969,0.8460441827774048,0.1656233072280883,0.1484142839908599,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79052734375,0.5672924518585205,0.050000000745058,0.048124972730875,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.7326816916465759,0.1057387515902519,0.074232168495655,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79052734375,0.5672924518585205,0.050000000745058,0.048124972730875,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.6761528253555298,0.0831667333841323,0.376209020614624,287.82489013671875,288.54998779296875,287.3006286621094,283.89459228515625,288.7230834960937,297.1727294921875,287.87799072265625,1.0,0.1829488426446914,1.0,1.0,0.2896909713745117,1.0,-0.8341742157936096,0.7115890383720398,0.1225851848721504,0.5000544786453247,0.0,0.1500000059604644,0.0,23.809720993041992,25.0,480.2124633789063,-0.0,66.8582534790039,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.8579555749893188,0.1708972305059433,0.153022825717926,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.5701431035995483,0.050000000745058,0.0481075420975685,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20098876953125,0.7389941811561584,0.1074471771717071,0.0753601342439651,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.5701431035995483,0.050000000745058,0.0481075420975685,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.6818727254867554,0.0841869190335273,0.380412220954895,288.2055358886719,288.6499938964844,287.3783874511719,283.9076843261719,289.20172119140625,297.1962280273437,288.2646789550781,1.0,0.1836806684732437,1.0,1.0,0.3280001580715179,1.0,-0.8460611701011658,0.6862571835517883,0.1598040163516998,0.473319947719574,0.0,0.1500000059604644,0.0,23.498573303222656,25.0,539.1218872070312,-0.0,68.30952453613281,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.8579555749893188,0.1708972305059433,0.153022825717926,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.5701431035995483,0.050000000745058,0.0481075420975685,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20098876953125,0.7389941811561584,0.1074471771717071,0.0753601342439651,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.5701431035995483,0.050000000745058,0.0481075420975685,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.6818727254867554,0.0841869190335273,0.380412220954895,288.2055358886719,288.6499938964844,287.3783874511719,283.9076843261719,289.20172119140625,297.1962280273437,288.2646789550781,1.0,0.1836806684732437,1.0,1.0,0.3280001580715179,1.0,-0.8460611701011658,0.6862571835517883,0.1598040163516998,0.473319947719574,0.0,0.1500000059604644,0.0,23.498573303222656,25.0,539.1218872070312,-0.0,68.30952453613281,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4217529296875,0.8645455837249756,0.1737225204706192,0.155488908290863,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.5717644095420837,0.050000000745058,0.0480978228151798,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095764160156,0.7426238059997559,0.1084187477827072,0.0760029777884483,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.5717644095420837,0.050000000745058,0.0480978228151798,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.400634765625,0.6852378845214844,0.0847978740930557,0.3829500079154968,288.4143371582031,288.6499938964844,287.4172668457031,283.9142761230469,289.4599609375,297.20916748046875,288.4765930175781,1.0,0.1841106861829757,1.0,1.0,0.3471547365188598,1.0,-0.8528145551681519,0.672126829624176,0.1806877106428146,0.4582854807376861,0.0,0.1500000059604644,0.0,23.325916290283203,25.0,571.1084594726562,-0.0,69.15257263183594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378173828125,0.871648371219635,0.1766785830259323,0.1580699235200882,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5879211425781,0.57356858253479,0.050000000745058,0.0480871684849262,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7466503977775574,0.1094715073704719,0.0767010450363159,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5879211425781,0.57356858253479,0.050000000745058,0.0480871684849262,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6166687011719,0.6890044212341309,0.0854784920811653,0.3857910633087158,288.63037109375,288.75,287.4561462402344,283.9209289550781,289.59490966796875,297.2229309082031,288.6894226074219,1.0,0.1845875978469848,1.0,1.0,0.3526813387870788,1.0,-0.8601338863372803,0.6708300113677979,0.1893038600683212,0.455875962972641,0.0,0.1500000059604644,0.0,23.13773536682129,25.0,569.3338012695312,-0.0,70.08094024658203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9990539550781,0.8869166374206543,0.1828083544969558,0.1634931415319442,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593200683594,0.5774869322776794,0.050000000745058,0.0480645895004272,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.7556072473526001,0.1117286086082458,0.0782307311892509,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593200683594,0.5774869322776794,0.050000000745058,0.0480645895004272,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825439453125,0.6973893642425537,0.0869861170649528,0.3922532498836517,288.9931030273437,288.8500061035156,287.5338439941406,283.93438720703125,289.8037109375,297.2515563964844,289.0392150878906,1.0,0.1856888681650161,1.0,1.0,0.3637346029281616,1.0,-0.8761799931526184,0.670568585395813,0.2056114375591278,0.4529925584793091,0.0,0.1500000059604644,0.0,22.74491310119629,25.0,494.6942138671875,-0.0,72.18521118164062,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9990539550781,0.8869166374206543,0.1828083544969558,0.1634931415319442,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593200683594,0.5774869322776794,0.050000000745058,0.0480645895004272,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.7556072473526001,0.1117286086082458,0.0782307311892509,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593200683594,0.5774869322776794,0.050000000745058,0.0480645895004272,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825439453125,0.6973893642425537,0.0869861170649528,0.3922532498836517,288.9931030273437,288.8500061035156,287.5338439941406,283.93438720703125,289.8037109375,297.2515563964844,289.0392150878906,1.0,0.1856888681650161,1.0,1.0,0.3637346029281616,1.0,-0.8761799931526184,0.670568585395813,0.2056114375591278,0.4529925584793091,0.0,0.1500000059604644,0.0,22.74491310119629,25.0,494.6942138671875,-0.0,72.18521118164062,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.9025785326957704,0.1890617460012436,0.1690551787614822,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.581433117389679,0.050000000745058,0.048042569309473,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031311035156,0.7650889754295349,0.1140727549791336,0.0798393338918685,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.581433117389679,0.050000000745058,0.048042569309473,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968444824219,0.7061452865600586,0.0885968431830406,0.3992783725261688,289.3062744140625,288.95001220703125,287.6114501953125,283.9481811523437,290.01348876953125,297.2798767089844,289.3472900390625,1.0,0.1869711577892303,1.0,1.0,0.374787837266922,1.0,-0.8931645154953003,0.6703190803527832,0.2228454053401947,0.4498191177845001,0.0,0.1500000059604644,0.0,22.377716064453125,25.0,435.85400390625,-0.0,74.54656982421875,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3117370605469,0.9025785326957704,0.1890617460012436,0.1690551787614822,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.581433117389679,0.050000000745058,0.048042569309473,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031311035156,0.7650889754295349,0.1140727549791336,0.0798393338918685,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.581433117389679,0.050000000745058,0.048042569309473,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968444824219,0.7061452865600586,0.0885968431830406,0.3992783725261688,289.3062744140625,288.95001220703125,287.6114501953125,283.9481811523437,290.01348876953125,297.2798767089844,289.3472900390625,1.0,0.1869711577892303,1.0,1.0,0.374787837266922,1.0,-0.8931645154953003,0.6703190803527832,0.2228454053401947,0.4498191177845001,0.0,0.1500000059604644,0.0,22.377716064453125,25.0,435.85400390625,-0.0,74.54656982421875,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5481262207031,0.9194881319999696,0.1953686028718948,0.174697995185852,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52655029296875,0.5853450298309326,0.050000000745058,0.0480214059352874,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.7748733758926392,0.1164435371756553,0.0814834460616111,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52655029296875,0.5853450298309326,0.050000000745058,0.0480214059352874,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.714776337146759,0.0902530923485755,0.4066008031368255,289.5451354980469,289.04998779296875,287.68896484375,283.9623413085937,289.94317626953125,297.3072814941406,289.5658264160156,1.0,0.1884153634309768,1.0,1.0,0.3604412078857422,1.0,-0.9106475710868835,0.69804447889328,0.2126030772924423,0.474290668964386,0.0,0.1500000059604644,0.0,22.043922424316406,25.0,294.1384582519531,-0.0,77.12747192382812,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5481262207031,0.9194881319999696,0.1953686028718948,0.174697995185852,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52655029296875,0.5853450298309326,0.050000000745058,0.0480214059352874,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.7748733758926392,0.1164435371756553,0.0814834460616111,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52655029296875,0.5853450298309326,0.050000000745058,0.0480214059352874,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.714776337146759,0.0902530923485755,0.4066008031368255,289.5451354980469,289.04998779296875,287.68896484375,283.9623413085937,289.94317626953125,297.3072814941406,289.5658264160156,1.0,0.1884153634309768,1.0,1.0,0.3604412078857422,1.0,-0.9106475710868835,0.69804447889328,0.2126030772924423,0.474290668964386,0.0,0.1500000059604644,0.0,22.043922424316406,25.0,294.1384582519531,-0.0,77.12747192382812,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.9358470439910888,0.2013852596282959,0.1801570802927017,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.5886071920394897,0.050000000745058,0.0480042211711406,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6553649902344,0.7837793827056885,0.118636704981327,0.0830424651503562,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.5886071920394897,0.050000000745058,0.0480042211711406,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6537170410156,0.7220398783683777,0.0917932987213134,0.4136103987693786,289.6561279296875,289.1499938964844,287.766357421875,283.9769897460937,289.8478088378906,297.3310546875,289.6656494140625,1.0,0.1899784207344055,1.0,1.0,0.34609454870224,1.0,-0.9274429678916932,0.7263959646224976,0.2010469883680343,0.4994724988937378,0.0,0.1500000059604644,0.0,21.80591583251953,25.0,155.880859375,-0.0,79.8092269897461,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.9358470439910888,0.2013852596282959,0.1801570802927017,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.5886071920394897,0.050000000745058,0.0480042211711406,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6553649902344,0.7837793827056885,0.118636704981327,0.0830424651503562,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.5886071920394897,0.050000000745058,0.0480042211711406,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6537170410156,0.7220398783683777,0.0917932987213134,0.4136103987693786,289.6561279296875,289.1499938964844,287.766357421875,283.9769897460937,289.8478088378906,297.3310546875,289.6656494140625,1.0,0.1899784207344055,1.0,1.0,0.34609454870224,1.0,-0.9274429678916932,0.7263959646224976,0.2010469883680343,0.4994724988937378,0.0,0.1500000059604644,0.0,21.80591583251953,25.0,155.880859375,-0.0,79.8092269897461,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856994628906,0.9430762529373168,0.2042620629072189,0.1827691048383712,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6792297363281,0.5898755192756653,0.050000000745058,0.0479976460337638,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.787631630897522,0.119641289114952,0.0837613567709922,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6792297363281,0.5898755192756653,0.050000000745058,0.0479976460337638,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.7250696420669556,0.0924931913614273,0.4168316721916199,289.684814453125,289.1499938964844,287.80499267578125,283.9845275878906,289.80194091796875,297.3414306640625,289.6904296875,1.0,0.1907853037118911,1.0,1.0,0.3389212191104889,1.0,-0.935291349887848,0.7401973605155945,0.1950939893722534,0.5117943286895752,0.0,0.1500000059604644,0.0,21.73271942138672,25.0,103.80027770996094,-0.0,81.14920806884766,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69891357421875,0.9496477842330932,0.2070600092411041,0.1853100657463073,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.5909300446510315,0.050000000745058,0.047992218285799,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985778808594,0.7911004424095154,0.1205862388014793,0.0844395607709884,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.5909300446510315,0.050000000745058,0.047992218285799,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6982421875,0.7277523279190063,0.0931439399719238,0.4198441803455353,289.6986999511719,289.25,287.8435974121094,283.9922180175781,289.7199401855469,297.3510131835937,289.6993103027344,1.0,0.1915999203920364,1.0,1.0,0.3275955021381378,1.0,-0.9427578449249268,0.7579765319824219,0.1847812980413437,0.528147280216217,0.0,0.1500000059604644,0.0,21.68558120727539,25.0,50.51615905761719,-0.0,82.47895050048828,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6647644042969,0.9605955481529236,0.2123604416847229,0.1901474595069885,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716003417969,0.5922971367835999,0.050000000745058,0.0479852184653282,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664733886719,0.7966811656951904,0.1222616806626319,0.0856567025184631,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716003417969,0.5922971367835999,0.050000000745058,0.0479852184653282,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676025390625,0.731950044631958,0.0942643582820892,0.4251227974891662,289.6658935546875,289.3500061035156,287.920654296875,284.00811767578125,289.55047607421875,297.36749267578125,289.6579284667969,1.0,0.1932258903980255,1.0,1.0,0.3049440681934356,1.0,-0.9563438892364502,0.7924904823303223,0.1638534367084503,0.5600783824920654,0.0,0.1500000059604644,0.0,21.675107955932617,25.0,-47.79841232299805,-0.0,85.06587982177734,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6647644042969,0.9605955481529236,0.2123604416847229,0.1901474595069885,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716003417969,0.5922971367835999,0.050000000745058,0.0479852184653282,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664733886719,0.7966811656951904,0.1222616806626319,0.0856567025184631,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716003417969,0.5922971367835999,0.050000000745058,0.0479852184653282,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676025390625,0.731950044631958,0.0942643582820892,0.4251227974891662,289.6658935546875,289.3500061035156,287.920654296875,284.00811767578125,289.55047607421875,297.36749267578125,289.6579284667969,1.0,0.1932258903980255,1.0,1.0,0.3049440681934356,1.0,-0.9563438892364502,0.7924904823303223,0.1638534367084503,0.5600783824920654,0.0,0.1500000059604644,0.0,21.675107955932617,25.0,-47.79841232299805,-0.0,85.06587982177734,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5868530273437,0.9687748551368712,0.2172735929489135,0.1946340650320053,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59783935546875,0.5926835536956787,0.050000000745058,0.047983206808567,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.58941650390625,0.8003942370414734,0.1236485317349433,0.0866741389036178,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.59783935546875,0.5926835536956787,0.050000000745058,0.047983206808567,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5911865234375,0.7345519065856934,0.0951302051544189,0.4292896389961242,289.58856201171875,289.45001220703125,287.9975280761719,284.0247802734375,289.3998107910156,297.3808288574219,289.5769958496094,1.0,0.1948044896125793,1.0,1.0,0.2822926342487335,1.0,-0.9679468870162964,0.8242955803871155,0.1436513066291809,0.5897073745727539,0.0,0.1500000059604644,0.0,21.76940155029297,25.0,-107.30731201171876,-0.0,87.49456787109375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5868530273437,0.9687748551368712,0.2172735929489135,0.1946340650320053,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.59783935546875,0.5926835536956787,0.050000000745058,0.047983206808567,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.58941650390625,0.8003942370414734,0.1236485317349433,0.0866741389036178,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.59783935546875,0.5926835536956787,0.050000000745058,0.047983206808567,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5911865234375,0.7345519065856934,0.0951302051544189,0.4292896389961242,289.58856201171875,289.45001220703125,287.9975280761719,284.0247802734375,289.3998107910156,297.3808288574219,289.5769958496094,1.0,0.1948044896125793,1.0,1.0,0.2822926342487335,1.0,-0.9679468870162964,0.8242955803871155,0.1436513066291809,0.5897073745727539,0.0,0.1500000059604644,0.0,21.76940155029297,25.0,-107.30731201171876,-0.0,87.49456787109375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50982666015625,0.974882960319519,0.2219156771898269,0.1988435238599777,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5922906398773193,0.050000000745058,0.0479851253330707,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51141357421875,0.80257248878479,0.1248073801398277,0.087519496679306,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5922906398773193,0.050000000745058,0.0479851253330707,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.7358030676841736,0.0957765504717826,0.4324253499507904,289.5108947753906,289.54998779296875,288.0741882324219,284.04229736328125,289.3802490234375,297.3923645019531,289.5043640136719,1.0,0.1962986439466476,1.0,1.0,0.273577481508255,1.0,-0.9777826070785522,0.8409267067909241,0.1368559300899505,0.6045644283294678,0.0,0.1500000059604644,0.0,21.94073867797852,25.0,-95.79082489013672,-0.0,89.73785400390625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50982666015625,0.974882960319519,0.2219156771898269,0.1988435238599777,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5922906398773193,0.050000000745058,0.0479851253330707,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51141357421875,0.80257248878479,0.1248073801398277,0.087519496679306,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5922906398773193,0.050000000745058,0.0479851253330707,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.7358030676841736,0.0957765504717826,0.4324253499507904,289.5108947753906,289.54998779296875,288.0741882324219,284.04229736328125,289.3802490234375,297.3923645019531,289.5043640136719,1.0,0.1962986439466476,1.0,1.0,0.273577481508255,1.0,-0.9777826070785522,0.8409267067909241,0.1368559300899505,0.6045644283294678,0.0,0.1500000059604644,0.0,21.94073867797852,25.0,-95.79082489013672,-0.0,89.73785400390625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4657897949219,0.9801948666572572,0.2265188992023468,0.2029704749584198,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708251953125,0.5916919708251953,0.050000000745058,0.0479880943894386,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.8042011857032776,0.1258748024702072,0.0882775634527206,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708251953125,0.5916919708251953,0.050000000745058,0.0479880943894386,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676818847656,0.7364901304244995,0.0963019058108329,0.4349038898944855,289.466552734375,289.6499938964844,288.15057373046875,284.0607604980469,289.3755798339844,297.4043273925781,289.4619140625,1.0,0.1976984441280365,1.0,1.0,0.2648623287677765,1.0,-0.9866279363632202,0.856186032295227,0.1304419487714767,0.6181697249412537,0.0,0.1500000059604644,0.0,22.126522064208984,25.0,-67.90892028808594,-0.0,91.8413314819336,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4657897949219,0.9801948666572572,0.2265188992023468,0.2029704749584198,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708251953125,0.5916919708251953,0.050000000745058,0.0479880943894386,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4668884277344,0.8042011857032776,0.1258748024702072,0.0882775634527206,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708251953125,0.5916919708251953,0.050000000745058,0.0479880943894386,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676818847656,0.7364901304244995,0.0963019058108329,0.4349038898944855,289.466552734375,289.6499938964844,288.15057373046875,284.0607604980469,289.3755798339844,297.4043273925781,289.4619140625,1.0,0.1976984441280365,1.0,1.0,0.2648623287677765,1.0,-0.9866279363632202,0.856186032295227,0.1304419487714767,0.6181697249412537,0.0,0.1500000059604644,0.0,22.126522064208984,25.0,-67.90892028808594,-0.0,91.8413314819336,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486999511719,0.982761800289154,0.2288264334201812,0.2050374299287796,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.591423511505127,0.050000000745058,0.0479894280433654,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4496459960937,0.8050103783607483,0.1263957172632217,0.0886447578668594,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.591423511505127,0.050000000745058,0.0479894280433654,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.7367928624153137,0.0965389460325241,0.4360083639621734,289.4493408203125,289.6499938964844,288.18865966796875,284.0704040527344,289.37451171875,297.41064453125,289.4454650878906,1.0,0.198366641998291,1.0,1.0,0.2605047523975372,1.0,-0.9908784627914428,0.8636167049407959,0.1272617578506469,0.624761700630188,0.0,0.1500000059604644,0.0,22.21313667297364,25.0,-56.510047912597656,-0.0,92.85912322998048,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4375915527344,0.9852610230445862,0.2311421036720276,0.2071089893579483,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4397888183594,0.5911669135093689,0.050000000745058,0.0479907058179378,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4379272460937,0.8058186769485474,0.1269140690565109,0.0890083834528923,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4397888183594,0.5911669135093689,0.050000000745058,0.0479907058179378,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.438232421875,0.7370765209197998,0.0967656299471855,0.4370550215244293,289.43780517578125,289.75,288.2267150878906,284.0802917480469,289.426025390625,297.4172058105469,289.4372863769531,1.0,0.1990159600973129,1.0,1.0,0.2637427449226379,1.0,-0.9950605630874634,0.8645761609077454,0.1304844319820404,0.6248922944068909,0.0,0.1500000059604644,0.0,22.29588890075684,25.0,-31.483028411865234,-0.0,93.85980224609376,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
