time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037620,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671936035156,0.9904345870018004,0.2359213382005691,0.2113409638404846,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.5909286141395569,0.050000000745058,0.0479918681085109,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4656982421875,0.8078111410140991,0.1280100047588348,0.0897576883435249,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.5909286141395569,0.050000000745058,0.0479918681085109,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.7379200458526611,0.0972391963005065,0.4391395449638366,289.4661560058594,289.8500061035156,288.3025207519531,284.1010131835937,289.5526123046875,297.4320678710937,289.4725952148437,1.0,0.2002689242362976,1.0,1.0,0.2702187597751617,1.0,-1.003543734550476,0.8655070066452026,0.1380367577075958,0.62400883436203,0.0,0.1500000059604644,0.0,22.42584991455078,25.0,37.84792709350586,-0.0,95.84616088867188,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671936035156,0.9904345870018004,0.2359213382005691,0.2113409638404846,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.5909286141395569,0.050000000745058,0.0479918681085109,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4656982421875,0.8078111410140991,0.1280100047588348,0.0897576883435249,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.5909286141395569,0.050000000745058,0.0479918681085109,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4647216796875,0.7379200458526611,0.0972391963005065,0.4391395449638366,289.4661560058594,289.8500061035156,288.3025207519531,284.1010131835937,289.5526123046875,297.4320678710937,289.4725952148437,1.0,0.2002689242362976,1.0,1.0,0.2702187597751617,1.0,-1.003543734550476,0.8655070066452026,0.1380367577075958,0.62400883436203,0.0,0.1500000059604644,0.0,22.42584991455078,25.0,37.84792709350586,-0.0,95.84616088867188,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5227355957031,0.9953530430793762,0.2402736544609069,0.2151864618062973,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5912046432495117,0.050000000745058,0.0479904264211654,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52056884765625,0.81027752161026,0.1290684044361114,0.0904739946126937,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.5912046432495117,0.050000000745058,0.0479904264211654,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51910400390625,0.7392685413360596,0.0977140143513679,0.4411751627922058,289.521240234375,289.8500061035156,288.3678894042969,284.11993408203125,289.6630554199219,297.4472351074219,289.5303649902344,1.0,0.2013278752565384,1.0,1.0,0.2758216857910156,1.0,-1.0114585161209106,0.8665471076965332,0.144911378622055,0.6231850385665894,0.0,0.1500000059604644,0.0,22.481077194213867,25.0,81.03083038330078,-0.0,97.61144256591795,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5331726074219,0.9961439371109008,0.2409703284502029,0.215802326798439,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.5912826657295227,0.050000000745058,0.0479900203645229,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53094482421875,0.81071937084198,0.1292435079813003,0.0905926004052162,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52362060546875,0.5912826657295227,0.050000000745058,0.0479900203645229,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5293884277344,0.7395302653312683,0.0977948606014251,0.4415211677551269,289.5316162109375,289.95001220703125,288.3780517578125,284.1229858398437,289.68035888671875,297.4497985839844,289.5411071777344,1.0,0.2014920860528946,1.0,1.0,0.2766947448253631,1.0,-1.012739658355713,0.8667280673980713,0.1460115909576416,0.6230508685112,0.0,0.1500000059604644,0.0,22.4855899810791,25.0,86.49942016601562,-0.0,97.89315032958984,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6350402832031,0.9950462579727172,0.2465446442365646,0.2163172215223312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192626953125,0.5897656679153442,0.050000000745058,0.0479977279901504,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.8116393685340881,0.130619078874588,0.0915308445692062,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192626953125,0.5897656679153442,0.050000000745058,0.0479977279901504,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287841796875,0.7394365072250366,0.0984498336911201,0.4443660080432892,289.6324462890625,290.04998779296875,288.4532165527344,284.1463317871094,289.8813171386719,297.4725952148437,289.6482849121094,1.0,0.2026067376136779,1.0,1.0,0.2919261157512665,1.0,-1.0184305906295776,0.85605388879776,0.16237673163414,0.6110291481018066,0.0,0.1500000059604644,0.0,22.74409866333008,25.0,147.43206787109375,-0.0,99.50123596191406,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6350402832031,0.9950462579727172,0.2465446442365646,0.2163172215223312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192626953125,0.5897656679153442,0.050000000745058,0.0479977279901504,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.63134765625,0.8116393685340881,0.130619078874588,0.0915308445692062,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192626953125,0.5897656679153442,0.050000000745058,0.0479977279901504,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287841796875,0.7394365072250366,0.0984498336911201,0.4443660080432892,289.6324462890625,290.04998779296875,288.4532165527344,284.1463317871094,289.8813171386719,297.4725952148437,289.6482849121094,1.0,0.2026067376136779,1.0,1.0,0.2919261157512665,1.0,-1.0184305906295776,0.85605388879776,0.16237673163414,0.6110291481018066,0.0,0.1500000059604644,0.0,22.74409866333008,25.0,147.43206787109375,-0.0,99.50123596191406,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7820739746094,0.9930972456932068,0.2532231211662292,0.2160558402538299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.588310182094574,0.050000000745058,0.04800521209836,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7775573730469,0.8129779100418091,0.1321983337402343,0.0926007330417633,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.588310182094574,0.050000000745058,0.04800521209836,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742614746094,0.7397412657737732,0.0992693081498146,0.4478721022605896,289.77886962890625,290.1499938964844,288.52801513671875,284.1711730957031,290.0968017578125,297.5080261230469,289.79833984375,1.0,0.2035773247480392,1.0,1.0,0.3071574568748474,1.0,-1.0231342315673828,0.8432469964027405,0.1798871904611587,0.5969548225402832,0.0,0.1500000059604644,0.0,22.982738494873047,25.0,200.9268035888672,-0.0,100.97332763671876,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7820739746094,0.9930972456932068,0.2532231211662292,0.2160558402538299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.588310182094574,0.050000000745058,0.04800521209836,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7775573730469,0.8129779100418091,0.1321983337402343,0.0926007330417633,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76171875,0.588310182094574,0.050000000745058,0.04800521209836,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742614746094,0.7397412657737732,0.0992693081498146,0.4478721022605896,289.77886962890625,290.1499938964844,288.52801513671875,284.1711730957031,290.0968017578125,297.5080261230469,289.79833984375,1.0,0.2035773247480392,1.0,1.0,0.3071574568748474,1.0,-1.0231342315673828,0.8432469964027405,0.1798871904611587,0.5969548225402832,0.0,0.1500000059604644,0.0,22.982738494873047,25.0,200.9268035888672,-0.0,100.97332763671876,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8662414550781,0.9931304454803468,0.2568110227584839,0.2161648869514465,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.5882266759872437,0.050000000745058,0.0480056293308734,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.8145427703857422,0.1330715268850326,0.093191273510456,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.5882266759872437,0.050000000745058,0.0480056293308734,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578796386719,0.7407124638557434,0.0997511371970176,0.4499268233776092,289.8628234863281,290.1499938964844,288.5652770996094,284.1841735839844,290.2075500488281,297.5283203125,289.8836975097656,1.0,0.2040520012378692,1.0,1.0,0.3147731423377991,1.0,-1.026435613632202,0.8372028470039368,0.1892327815294265,0.5899587273597717,0.0,0.1500000059604644,0.0,23.02773094177246,25.0,221.9680328369141,-0.0,101.76802825927734,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.954833984375,0.993121325969696,0.2605284452438354,0.2161349058151245,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317626953125,0.5882495641708374,0.050000000745058,0.0480054952204227,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499206542969,0.8163090348243713,0.133994922041893,0.0938170701265335,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317626953125,0.5882495641708374,0.050000000745058,0.0480054952204227,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462280273437,0.7418946623802185,0.1002769470214843,0.4521789848804474,289.9513244628906,290.25,288.6024475097656,284.1976013183594,290.3037414550781,297.5496826171875,289.9726257324219,1.0,0.2045210301876068,1.0,1.0,0.3204633593559265,1.0,-1.0298534631729126,0.8331103324890137,0.1967430710792541,0.5848338007926941,0.0,0.1500000059604644,0.0,23.059892654418945,25.0,235.42205810546875,-0.0,102.57077026367188,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.99299156665802,0.2683547437191009,0.2157100737094879,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090393066406,0.5885743498802185,0.050000000745058,0.0480037778615951,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.8203777074813843,0.1359791755676269,0.0951699689030647,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090393066406,0.5885743498802185,0.050000000745058,0.0480037778615951,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1237487792969,0.7448512315750122,0.1014537811279296,0.4572654664516449,290.1287536621094,290.3500061035156,288.67645263671875,284.2257385253906,290.4915771484375,297.59478759765625,290.15008544921875,1.0,0.205451026558876,1.0,1.0,0.3318438231945038,1.0,-1.0370678901672363,0.8250632286071777,0.2120046764612198,0.5745133757591248,0.0,0.1500000059604644,0.0,23.090538024902344,28.0,246.8038482666016,-0.0,104.2145538330078,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321716308594,0.99299156665802,0.2683547437191009,0.2157100737094879,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090393066406,0.5885743498802185,0.050000000745058,0.0480037778615951,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12744140625,0.8203777074813843,0.1359791755676269,0.0951699689030647,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1090393066406,0.5885743498802185,0.050000000745058,0.0480037778615951,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1237487792969,0.7448512315750122,0.1014537811279296,0.4572654664516449,290.1287536621094,290.3500061035156,288.67645263671875,284.2257385253906,290.4915771484375,297.59478759765625,290.15008544921875,1.0,0.205451026558876,1.0,1.0,0.3318438231945038,1.0,-1.0370678901672363,0.8250632286071777,0.2120046764612198,0.5745133757591248,0.0,0.1500000059604644,0.0,23.090538024902344,28.0,246.8038482666016,-0.0,104.2145538330078,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.9937584400177002,0.2764160633087158,0.2182851284742355,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5866006016731262,0.050000000745058,0.0480140149593353,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.822058379650116,0.1381225436925888,0.0966460928320884,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5866006016731262,0.050000000745058,0.0480140149593353,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7457745671272278,0.102797232568264,0.4631391763687134,290.3111877441406,290.45001220703125,288.75,284.25567626953125,290.6792907714844,297.6227722167969,290.3329467773437,1.0,0.2076752930879593,1.0,1.0,0.343224287033081,1.0,-1.0490031242370603,0.8199462294578552,0.2290569692850113,0.5657688975334167,0.0,0.1500000059604644,0.0,23.477495193481445,31.0,254.308349609375,-0.0,107.58101654052734,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.9937584400177002,0.2764160633087158,0.2182851284742355,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5866006016731262,0.050000000745058,0.0480140149593353,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.822058379650116,0.1381225436925888,0.0966460928320884,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.5866006016731262,0.050000000745058,0.0480140149593353,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7457745671272278,0.102797232568264,0.4631391763687134,290.3111877441406,290.45001220703125,288.75,284.25567626953125,290.6792907714844,297.6227722167969,290.3329467773437,1.0,0.2076752930879593,1.0,1.0,0.343224287033081,1.0,-1.0490031242370603,0.8199462294578552,0.2290569692850113,0.5657688975334167,0.0,0.1500000059604644,0.0,23.477495193481445,31.0,254.308349609375,-0.0,107.58101654052734,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48736572265625,0.9950841069221495,0.2846699059009552,0.2231763005256652,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4663391113281,0.5828224420547485,0.050000000745058,0.0480340681970119,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.8222809433937073,0.1407476365566253,0.0983754992485046,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4663391113281,0.5828224420547485,0.050000000745058,0.0480340681970119,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4801025390625,0.7456501722335815,0.1046570613980293,0.470769852399826,290.4844055175781,290.54998779296875,288.8233337402344,284.2872009277344,290.8013000488281,297.63775634765625,290.5024108886719,1.0,0.2110111564397812,1.0,1.0,0.347850501537323,1.0,-1.066153049468994,0.8263825178146362,0.2397705614566803,0.5672929883003235,0.0,0.1500000059604644,0.0,24.179426193237305,34.0,233.55128479003903,-0.0,112.80805206298828,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.48736572265625,0.9950841069221495,0.2846699059009552,0.2231763005256652,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4663391113281,0.5828224420547485,0.050000000745058,0.0480340681970119,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833374023437,0.8222809433937073,0.1407476365566253,0.0983754992485046,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4663391113281,0.5828224420547485,0.050000000745058,0.0480340681970119,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4801025390625,0.7456501722335815,0.1046570613980293,0.470769852399826,290.4844055175781,290.54998779296875,288.8233337402344,284.2872009277344,290.8013000488281,297.63775634765625,290.5024108886719,1.0,0.2110111564397812,1.0,1.0,0.347850501537323,1.0,-1.066153049468994,0.8263825178146362,0.2397705614566803,0.5672929883003235,0.0,0.1500000059604644,0.0,24.179426193237305,34.0,233.55128479003903,-0.0,112.80805206298828,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.996471345424652,0.2932975590229034,0.2291314899921417,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5781660079956055,0.050000000745058,0.0480596087872982,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63336181640625,0.8226004242897034,0.1439831405878067,0.1005584374070167,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5781660079956055,0.050000000745058,0.0480596087872982,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.7461366057395935,0.1072032749652862,0.481607973575592,290.6343078613281,290.6499938964844,288.89666748046875,284.32000732421875,290.9189758300781,297.6507263183594,290.6508178710937,1.0,0.2153733968734741,1.0,1.0,0.3524767160415649,1.0,-1.0889904499053955,0.8368815183639526,0.2521089017391205,0.5717650055885315,0.0,0.1500000059604644,0.0,25.09792137145996,37.0,211.1774444580078,-0.0,119.96900939941406,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.996471345424652,0.2932975590229034,0.2291314899921417,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5781660079956055,0.050000000745058,0.0480596087872982,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63336181640625,0.8226004242897034,0.1439831405878067,0.1005584374070167,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.5781660079956055,0.050000000745058,0.0480596087872982,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.7461366057395935,0.1072032749652862,0.481607973575592,290.6343078613281,290.6499938964844,288.89666748046875,284.32000732421875,290.9189758300781,297.6507263183594,290.6508178710937,1.0,0.2153733968734741,1.0,1.0,0.3524767160415649,1.0,-1.0889904499053955,0.8368815183639526,0.2521089017391205,0.5717650055885315,0.0,0.1500000059604644,0.0,25.09792137145996,37.0,211.1774444580078,-0.0,119.96900939941406,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7086181640625,0.9971517324447632,0.297724187374115,0.2325214594602584,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.5754854679107666,0.050000000745058,0.048074759542942,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7050476074219,0.8226504921913147,0.145770639181137,0.1017807275056839,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.5754854679107666,0.050000000745058,0.048074759542942,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7022705078125,0.7464514970779419,0.1086792349815368,0.4880159795284271,290.7059936523437,290.6499938964844,288.9333190917969,284.3368835449219,290.9784545898437,297.65673828125,290.7218933105469,1.0,0.2179084867238998,1.0,1.0,0.3547898232936859,1.0,-1.1022517681121826,0.8432994484901428,0.2589523196220398,0.5748835802078247,0.0,0.1500000059604644,0.0,25.64514541625977,37.0,203.480209350586,-0.0,124.27506256103516,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77618408203125,0.9977909922599792,0.3022081255912781,0.2361353039741516,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.5726028680801392,0.050000000745058,0.0480914376676082,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7730407714844,0.8226000666618347,0.1476439535617828,0.1030684188008308,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.5726028680801392,0.050000000745058,0.0480914376676082,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705383300781,0.746760904788971,0.1102605238556861,0.4949333369731903,290.7738647460937,290.54998779296875,288.9700012207031,284.3540954589844,291.00701904296875,297.6624450683594,290.7875061035156,1.0,0.2206416726112365,1.0,1.0,0.3535574376583099,1.0,-1.1164764165878296,0.854783833026886,0.261692613363266,0.5829532742500305,0.0,0.1500000059604644,0.0,26.24834442138672,40.0,187.37301635742188,-0.0,129.02857971191406,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.9988887906074524,0.3112497329711914,0.244070902466774,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.5661805868148804,0.050000000745058,0.0481301620602607,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763427734375,0.8220313191413879,0.151589497923851,0.1058072596788406,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.5661805868148804,0.050000000745058,0.0481301620602607,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.7471842169761658,0.1136924400925636,0.5101222991943359,290.8769226074219,290.45001220703125,289.0433349609375,284.3893737792969,291.0530090332031,297.6723937988281,290.8866577148437,1.0,0.2266853153705597,1.0,1.0,0.3510926961898803,1.0,-1.147611379623413,0.8802564144134521,0.2673549950122833,0.6013854742050171,0.0,0.1500000059604644,0.0,27.64012336730957,43.0,144.97085571289062,-0.0,139.9452667236328,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785705566406,0.9988887906074524,0.3112497329711914,0.244070902466774,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.5661805868148804,0.050000000745058,0.0481301620602607,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763427734375,0.8220313191413879,0.151589497923851,0.1058072596788406,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.5661805868148804,0.050000000745058,0.0481301620602607,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8746643066406,0.7471842169761658,0.1136924400925636,0.5101222991943359,290.8769226074219,290.45001220703125,289.0433349609375,284.3893737792969,291.0530090332031,297.6723937988281,290.8866577148437,1.0,0.2266853153705597,1.0,1.0,0.3510926961898803,1.0,-1.147611379623413,0.8802564144134521,0.2673549950122833,0.6013854742050171,0.0,0.1500000059604644,0.0,27.64012336730957,43.0,144.97085571289062,-0.0,139.9452667236328,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.9990000128746032,0.3203124403953552,0.2528180778026581,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.558968186378479,0.050000000745058,0.0481765232980251,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591979980469,0.8207250833511353,0.1557289659976959,0.1086985245347023,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.558968186378479,0.050000000745058,0.0481765232980251,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.7471673488616943,0.1174057126045227,0.5266978144645691,290.9596862792969,290.3500061035156,289.1166687011719,284.4258728027344,291.1006774902344,297.680419921875,290.9677124023437,1.0,0.2333918064832687,1.0,1.0,0.3486279547214508,1.0,-1.1815879344940186,0.907750964164734,0.2738369703292846,0.6216225624084473,0.0,0.1500000059604644,0.0,29.283241271972656,46.0,117.12071990966795,-0.0,152.71002197265625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.9990000128746032,0.3203124403953552,0.2528180778026581,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.558968186378479,0.050000000745058,0.0481765232980251,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591979980469,0.8207250833511353,0.1557289659976959,0.1086985245347023,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505615234375,0.558968186378479,0.050000000745058,0.0481765232980251,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.7471673488616943,0.1174057126045227,0.5266978144645691,290.9596862792969,290.3500061035156,289.1166687011719,284.4258728027344,291.1006774902344,297.680419921875,290.9677124023437,1.0,0.2333918064832687,1.0,1.0,0.3486279547214508,1.0,-1.1815879344940186,0.907750964164734,0.2738369703292846,0.6216225624084473,0.0,0.1500000059604644,0.0,29.283241271972656,46.0,117.12071990966795,-0.0,152.71002197265625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9923400878906,0.9990000128746032,0.3255271911621094,0.2581005990505218,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5545694231987,0.050000000745058,0.0482064895331859,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99176025390625,0.8197045922279358,0.158181145787239,0.110418401658535,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.987060546875,0.5545694231987,0.050000000745058,0.0482064895331859,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912414550781,0.7469876408576965,0.1196470484137535,0.5367534756660461,290.991943359375,290.3404235839844,289.15887451171875,284.4473876953125,291.0386962890625,297.6846618652344,290.99346923828125,1.0,0.2375040650367736,1.0,1.0,0.3368978500366211,1.0,-1.2021329402923584,0.9381514191627502,0.2639814615249634,0.647657573223114,0.0,0.1500000059604644,0.0,30.336759567260746,46.0,72.65772247314453,-0.0,160.87962341308594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.9990000128746032,0.3293063640594482,0.2621239423751831,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.989990234375,0.5512188673019409,0.050000000745058,0.0482302717864513,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9889221191406,0.8187931776046753,0.1599886417388916,0.1116994768381118,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.989990234375,0.5512188673019409,0.050000000745058,0.0482302717864513,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892272949219,0.7467411160469055,0.1213232576847076,0.5443407297134399,290.9888000488281,290.2076110839844,289.19000244140625,284.4635009765625,290.9844970703125,297.6871032714844,290.986328125,1.0,0.2406401485204696,1.0,1.0,0.3282506465911865,1.0,-1.2176638841629028,0.9615409970283508,0.2561228573322296,0.6677653193473816,0.0,0.1500000059604644,0.0,31.165834426879883,49.0,27.80730628967285,-0.0,167.28770446777344,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.9990000128746032,0.3378599882125854,0.272144079208374,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.5430262684822083,0.050000000745058,0.0482923723757267,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.815951406955719,0.1641657352447509,0.1146813407540321,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.5430262684822083,0.050000000745058,0.0482923723757267,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458312988281,0.745614767074585,0.1252762526273727,0.5623660683631897,290.9445495605469,290.0321350097656,289.2633361816406,284.5023193359375,290.86492919921875,297.6898498535156,290.9386901855469,1.0,0.248310774564743,1.0,1.0,0.3078733384609222,1.0,-1.255056381225586,1.0174565315246582,0.2375998198986053,0.7158300280570984,0.0,0.1500000059604644,0.0,33.2983512878418,52.0,-48.38101196289063,-0.0,183.60305786132807,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.94354248046875,0.9990000128746032,0.3378599882125854,0.272144079208374,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.5430262684822083,0.050000000745058,0.0482923723757267,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.815951406955719,0.1641657352447509,0.1146813407540321,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512023925781,0.5430262684822083,0.050000000745058,0.0482923723757267,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458312988281,0.745614767074585,0.1252762526273727,0.5623660683631897,290.9445495605469,290.0321350097656,289.2633361816406,284.5023193359375,290.86492919921875,297.6898498535156,290.9386901855469,1.0,0.248310774564743,1.0,1.0,0.3078733384609222,1.0,-1.255056381225586,1.0174565315246582,0.2375998198986053,0.7158300280570984,0.0,0.1500000059604644,0.0,33.2983512878418,52.0,-48.38101196289063,-0.0,183.60305786132807,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.9990000128746032,0.3419498801231384,0.2774606645107269,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91949462890625,0.5388560891151428,0.050000000745058,0.0483264252543449,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91180419921875,0.814211368560791,0.166207879781723,0.1161425039172172,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91949462890625,0.5388560891151428,0.050000000745058,0.0483264252543449,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91290283203125,0.7447988390922546,0.1272435635328292,0.5713697075843811,290.911376953125,289.9939880371094,289.29998779296875,284.5221252441406,290.80975341796875,297.69000244140625,290.9045715332031,1.0,0.252269297838211,1.0,1.0,0.2976846694946289,1.0,-1.2740803956985474,1.045708179473877,0.2283722013235092,0.7401080131530762,0.0,0.1500000059604644,0.0,34.45307159423828,52.0,-73.05123138427734,-0.0,192.38954162597656,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.9990000128746032,0.3459164500236511,0.2829339206218719,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.5347080826759338,0.050000000745058,0.0483621731400489,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.8123244047164917,0.1682194173336029,0.1175840273499488,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.5347080826759338,0.050000000745058,0.0483621731400489,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87115478515625,0.7438704967498779,0.1291996985673904,0.5803409218788147,290.8690185546875,289.8595886230469,289.336669921875,284.542236328125,290.70965576171875,297.689697265625,290.858642578125,1.0,0.2562914490699768,1.0,1.0,0.2809238135814667,1.0,-1.293234944343567,1.0822439193725586,0.2109910398721695,0.7726249694824219,0.0,0.1500000059604644,0.0,35.659908294677734,40.0,-108.61026000976562,-0.0,201.57711791992188,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.9990000128746032,0.3542514443397522,0.280558168888092,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74969482421875,0.5364894270896912,0.050000000745058,0.0483463294804096,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.8204318881034851,0.1720615327358245,0.1202980354428291,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74969482421875,0.5364894270896912,0.050000000745058,0.0483463294804096,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.7528394460678101,0.1330094933509826,0.5975125432014465,290.7318725585937,289.69000244140625,289.4100036621094,284.5832214355469,290.5113220214844,297.6862487792969,290.71783447265625,1.0,0.2583030164241791,1.0,1.0,0.2474020570516586,1.0,-1.3142259120941162,1.140716552734375,0.1735093593597412,0.8267607688903809,0.0,0.1500000059604644,0.0,35.60354232788086,43.0,-177.84188842773438,-0.0,208.8582305908203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294921875,0.9990000128746032,0.3542514443397522,0.280558168888092,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74969482421875,0.5364894270896912,0.050000000745058,0.0483463294804096,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.8204318881034851,0.1720615327358245,0.1202980354428291,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74969482421875,0.5364894270896912,0.050000000745058,0.0483463294804096,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.7528394460678101,0.1330094933509826,0.5975125432014465,290.7318725585937,289.69000244140625,289.4100036621094,284.5832214355469,290.5113220214844,297.6862487792969,290.71783447265625,1.0,0.2583030164241791,1.0,1.0,0.2474020570516586,1.0,-1.3142259120941162,1.140716552734375,0.1735093593597412,0.8267607688903809,0.0,0.1500000059604644,0.0,35.60354232788086,43.0,-177.84188842773438,-0.0,208.8582305908203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5781555175781,0.9990000128746032,0.3634434938430786,0.2801080346107483,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5368294715881348,0.050000000745058,0.0483432188630104,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58123779296875,0.8262577652931213,0.1756932884454727,0.1228634119033813,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5368294715881348,0.050000000745058,0.0483432188630104,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.7600613832473755,0.1367384642362594,0.6142857670783997,290.5804138183594,289.5233459472656,289.4833374023437,284.6252746582031,290.3521728515625,297.6861572265625,290.5668334960937,1.0,0.2618085741996765,1.0,1.0,0.2138803154230117,1.0,-1.336887240409851,1.1963444948196411,0.1405426412820816,0.8775361180305481,0.0,0.1500000059604644,0.0,35.89768981933594,46.0,-201.5055694580078,-0.0,217.7433319091797,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5781555175781,0.9990000128746032,0.3634434938430786,0.2801080346107483,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5368294715881348,0.050000000745058,0.0483432188630104,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58123779296875,0.8262577652931213,0.1756932884454727,0.1228634119033813,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5368294715881348,0.050000000745058,0.0483432188630104,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.7600613832473755,0.1367384642362594,0.6142857670783997,290.5804138183594,289.5233459472656,289.4833374023437,284.6252746582031,290.3521728515625,297.6861572265625,290.5668334960937,1.0,0.2618085741996765,1.0,1.0,0.2138803154230117,1.0,-1.336887240409851,1.1963444948196411,0.1405426412820816,0.8775361180305481,0.0,0.1500000059604644,0.0,35.89768981933594,46.0,-201.5055694580078,-0.0,217.7433319091797,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
