time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039660,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.9990000128746032,0.3723532557487488,0.2827999293804168,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44830322265625,0.5348054766654968,0.050000000745058,0.0483607500791549,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.8288955688476562,0.1791635453701019,0.1253237277269363,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44830322265625,0.5348054766654968,0.050000000745058,0.0483607500791549,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.7643848061561584,0.1404163837432861,0.6309186816215515,290.4297180175781,289.3595886230469,289.5566711425781,284.6683654785156,290.2020874023437,297.68365478515625,290.4162292480469,1.0,0.2663221955299377,1.0,1.0,0.1739215701818466,1.0,-1.3630799055099487,1.2557895183563232,0.1072903424501419,0.9314634799957277,0.0,0.1500000059604644,0.0,36.78270721435547,49.0,-208.0797271728516,-0.0,229.59719848632807,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.9990000128746032,0.3723532557487488,0.2827999293804168,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44830322265625,0.5348054766654968,0.050000000745058,0.0483607500791549,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.8288955688476562,0.1791635453701019,0.1253237277269363,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44830322265625,0.5348054766654968,0.050000000745058,0.0483607500791549,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.7643848061561584,0.1404163837432861,0.6309186816215515,290.4297180175781,289.3595886230469,289.5566711425781,284.6683654785156,290.2020874023437,297.68365478515625,290.4162292480469,1.0,0.2663221955299377,1.0,1.0,0.1739215701818466,1.0,-1.3630799055099487,1.2557895183563232,0.1072903424501419,0.9314634799957277,0.0,0.1500000059604644,0.0,36.78270721435547,49.0,-208.0797271728516,-0.0,229.59719848632807,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695007324219,0.9990000128746032,0.3808004856109619,0.2876572012901306,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940368652344,0.5312446355819702,0.050000000745058,0.0483929477632045,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27325439453125,0.8293620944023132,0.182518184185028,0.127707377076149,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940368652344,0.5312446355819702,0.050000000745058,0.0483929477632045,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.7666187286376953,0.1440442353487014,0.6474019289016724,290.272216796875,289.19879150390625,289.6300048828125,284.7124328613281,289.9869079589844,297.6814880371094,290.2546081542969,1.0,0.27166348695755,1.0,1.0,0.1339628398418426,1.0,-1.3916349411010742,1.3322811126708984,0.0593538731336593,1.0018988847732544,0.0,0.1500000059604644,0.0,38.09479141235352,52.0,-235.3788452148437,-0.0,243.8191680908203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2695007324219,0.9990000128746032,0.3808004856109619,0.2876572012901306,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940368652344,0.5312446355819702,0.050000000745058,0.0483929477632045,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27325439453125,0.8293620944023132,0.182518184185028,0.127707377076149,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940368652344,0.5312446355819702,0.050000000745058,0.0483929477632045,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.7666187286376953,0.1440442353487014,0.6474019289016724,290.272216796875,289.19879150390625,289.6300048828125,284.7124328613281,289.9869079589844,297.6814880371094,290.2546081542969,1.0,0.27166348695755,1.0,1.0,0.1339628398418426,1.0,-1.3916349411010742,1.3322811126708984,0.0593538731336593,1.0018988847732544,0.0,0.1500000059604644,0.0,38.09479141235352,52.0,-235.3788452148437,-0.0,243.8191680908203,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.9990000128746032,0.3847397863864898,0.2907803952693939,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1886291503906,0.5290167331695557,0.050000000745058,0.0484139658510685,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.8288991451263428,0.1841145753860473,0.1288620978593826,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1886291503906,0.5290167331695557,0.050000000745058,0.0484139658510685,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1645202636719,0.7670398950576782,0.1458041667938232,0.6555080413818359,290.160400390625,289.1643371582031,289.6666564941406,284.7348327636719,289.8450012207031,297.6801452636719,290.1397705078125,1.0,0.2745832800865173,1.0,1.0,0.1139834597706794,1.0,-1.4065513610839844,1.37688946723938,0.0296618156135082,1.0433285236358645,0.0,0.1500000059604644,0.0,38.89349365234375,52.0,-276.36834716796875,-0.0,251.73440551757807,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.9990000128746032,0.3884268999099731,0.2944155633449554,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.07586669921875,0.5264840722084045,0.050000000745058,0.0484387315809726,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.8278946876525879,0.1856306195259094,0.1299646645784378,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.07586669921875,0.5264840722084045,0.050000000745058,0.0484387315809726,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528869628906,0.7669124603271484,0.147501453757286,0.6633727550506592,290.0493469238281,289.0409240722656,289.7033386230469,284.7574462890625,289.7684631347656,297.6780700683594,290.03240966796875,1.0,0.2776396572589874,1.0,1.0,0.0940949469804763,1.0,-1.4217392206192017,1.4106932878494265,0.0110459392890334,1.073943018913269,0.0,0.1500000059604644,0.0,39.79177474975586,55.0,-278.5735168457031,-0.0,260.1373291015625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132995605469,0.9990000128746032,0.3981326818466186,0.2723622918128967,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7580374479293823,0.1337864398956298,0.1248987540602684,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91455078125,0.8526648879051208,0.1887311041355133,0.1319940537214279,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9255676269531,0.5428432822227478,0.050000000745058,0.0482918620109558,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.7933273911476135,0.1509146392345428,0.6779343485832214,289.9140319824219,288.885986328125,289.77667236328125,284.8034362792969,289.7780456542969,297.6754150390625,289.9086303710937,1.0,0.2860125601291656,1.0,1.0,0.054317906498909,1.0,-1.5067826509475708,1.506097674369812,0.0006849262863397,1.1516754627227783,0.0,0.1500000059604644,0.0,37.61463165283203,58.0,-179.34518432617188,-0.0,291.54736328125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132995605469,0.9990000128746032,0.3981326818466186,0.2723622918128967,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7580374479293823,0.1337864398956298,0.1248987540602684,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91455078125,0.8526648879051208,0.1887311041355133,0.1319940537214279,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9255676269531,0.5428432822227478,0.050000000745058,0.0482918620109558,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.7933273911476135,0.1509146392345428,0.6779343485832214,289.9140319824219,288.885986328125,289.77667236328125,284.8034362792969,289.7780456542969,297.6754150390625,289.9086303710937,1.0,0.2860125601291656,1.0,1.0,0.054317906498909,1.0,-1.5067826509475708,1.506097674369812,0.0006849262863397,1.1516754627227783,0.0,0.1500000059604644,0.0,37.61463165283203,58.0,-179.34518432617188,-0.0,291.54736328125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822937011719,0.9990000128746032,0.4077915847301483,0.2844879925251007,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.7513756155967712,0.1330947875976562,0.1269577592611313,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824157714844,0.8452634215354919,0.1918572783470153,0.1341800838708877,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841857910156,0.5335484147071838,0.050000000745058,0.0483704842627048,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.7873578667640686,0.1541422605514526,0.6926966905593872,289.8823547363281,288.8241271972656,289.8454284667969,284.8473205566406,289.8428649902344,297.6852111816406,289.8821105957031,1.0,0.2940387725830078,1.0,1.0,0.0170268192887306,1.0,-1.5442585945129397,1.5442413091659546,1.7317030142294243e-05,1.1821569204330444,0.0,0.1500000059604644,0.0,40.32221984863281,58.0,-72.40858459472656,-0.0,315.9928894042969,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8821105957031,0.9990000128746032,0.4083485305309295,0.285332441329956,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88232421875,0.7506794333457947,0.1331474334001541,0.1269676387310028,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822021484375,0.8447749018669128,0.1920792460441589,0.1343342810869217,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8835754394531,0.5329281091690063,0.050000000745058,0.048376090824604,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822631835937,0.7869488000869751,0.1543634384870529,0.6937000155448914,289.88214111328125,288.7340087890625,289.8500061035156,284.85028076171875,289.847412109375,297.68572998046875,289.8821105957031,1.0,0.2945716381072998,1.0,1.0,0.0145408669486641,1.0,-1.5466818809509275,1.5466688871383667,1.3090373613522388e-05,1.1840826272964478,0.0,0.1500000059604644,0.0,40.51105499267578,61.0,-66.67922973632812,-0.0,317.6468811035156,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.9990000128746032,0.4168328046798706,0.2979933023452759,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8965759277344,0.7428937554359436,0.1350521892309188,0.1283173412084579,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.83834308385849,0.195833146572113,0.1369430869817733,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8940124511719,0.524048924446106,0.050000000745058,0.0484621524810791,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.7816261649131775,0.1580272763967514,0.7102492451667786,289.8973388671875,288.5849304199219,289.92333984375,284.89801025390625,289.9207763671875,297.6928100585937,289.8998718261719,1.0,0.3031171858310699,1.0,1.0,0.0087245199829339,1.0,-1.5866047143936155,1.5865986347198486,6.120339094195515e-06,1.2157275676727295,0.0,0.1500000059604644,0.0,43.473731994628906,64.0,5.539141178131104,-0.0,345.1761169433594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.9990000128746032,0.4168328046798706,0.2979933023452759,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8965759277344,0.7428937554359436,0.1350521892309188,0.1283173412084579,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971252441406,0.83834308385849,0.195833146572113,0.1369430869817733,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8940124511719,0.524048924446106,0.050000000745058,0.0484621524810791,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8968200683594,0.7816261649131775,0.1580272763967514,0.7102492451667786,289.8973388671875,288.5849304199219,289.92333984375,284.89801025390625,289.9207763671875,297.6928100585937,289.8998718261719,1.0,0.3031171858310699,1.0,1.0,0.0087245199829339,1.0,-1.5866047143936155,1.5865986347198486,6.120339094195515e-06,1.2157275676727295,0.0,0.1500000059604644,0.0,43.473731994628906,64.0,5.539141178131104,-0.0,345.1761169433594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93902587890625,0.9990000128746032,0.4251602590084076,0.3092990219593048,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.937255859375,0.7396283149719238,0.1384812146425247,0.131323754787445,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93817138671875,0.8340255618095398,0.1999541968107223,0.1398123055696487,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93243408203125,0.5167734026908875,0.050000000745058,0.0485421046614646,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93768310546875,0.7782791256904602,0.1619728207588195,0.7279711365699768,289.93853759765625,288.4388122558594,289.9966735839844,284.9465637207031,289.9941711425781,297.6996154785156,289.9425048828125,1.0,0.3117258548736572,1.0,1.0,0.002908173482865,1.0,-1.6286031007766724,1.628600001335144,3.173286131641362e-06,1.2489813566207886,0.0,0.1500000059604644,0.0,46.34800338745117,67.0,48.38716506958008,-0.0,374.8367004394531,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.93902587890625,0.9990000128746032,0.4251602590084076,0.3092990219593048,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.937255859375,0.7396283149719238,0.1384812146425247,0.131323754787445,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93817138671875,0.8340255618095398,0.1999541968107223,0.1398123055696487,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93243408203125,0.5167734026908875,0.050000000745058,0.0485421046614646,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93768310546875,0.7782791256904602,0.1619728207588195,0.7279711365699768,289.93853759765625,288.4388122558594,289.9966735839844,284.9465637207031,289.9941711425781,297.6996154785156,289.9425048828125,1.0,0.3117258548736572,1.0,1.0,0.002908173482865,1.0,-1.6286031007766724,1.628600001335144,3.173286131641362e-06,1.2489813566207886,0.0,0.1500000059604644,0.0,46.34800338745117,67.0,48.38716506958008,-0.0,374.8367004394531,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659729003906,0.9990000128746032,0.4294262528419494,0.314549446105957,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.739085853099823,0.1405849009752273,0.1332388520240783,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649963378906,0.8324676156044006,0.2021383494138717,0.141335055232048,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9584045410156,0.5135951042175293,0.050000000745058,0.0485802255570888,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.7772082090377808,0.1640617400407791,0.7373360991477966,289.9654235839844,288.4079895019531,290.0333251953125,284.9711303710937,290.0308532714844,297.70361328125,289.9698181152344,1.0,0.3160627782344818,1.0,1.0,0.0,1.0,-1.6503225564956665,1.650320291519165,2.300517280673376e-06,1.2661635875701904,0.0,0.1500000059604644,0.0,47.763092041015625,67.0,62.41546630859375,-0.0,390.5218811035156,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939270019531,0.9990000128746032,0.4350166618824005,0.2924754321575165,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9919128417969,0.7599954009056091,0.1429461240768432,0.1351807117462158,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99298095703125,0.85469651222229,0.2044629901647567,0.1427836120128631,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906616210937,0.7159550786018372,0.1348611265420913,0.1118687689304351,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.80008864402771,0.1662924289703369,0.7462265491485596,289.9934997558594,288.29559326171875,290.07000732421875,284.99591064453125,290.067626953125,297.7062683105469,289.99859619140625,1.0,0.3218072950839996,1.0,1.0,0.0,1.0,-1.714507222175598,1.7145048379898071,2.3809625417925417e-06,1.316317081451416,0.0,0.1500000059604644,0.0,45.13256454467773,87.0,72.74978637695312,-0.0,419.1878356933594,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.9990000128746032,0.4468214809894562,0.3163598179817199,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059814453125,0.7494566440582275,0.1480515599250793,0.1400597244501114,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609741210937,0.8398236632347107,0.2092222273349762,0.1462015211582183,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.728656530380249,0.1339027732610702,0.1279832124710083,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.7862880825996399,0.1708170920610427,0.7672504782676697,290.06158447265625,288.15533447265625,290.1433410644531,285.0460205078125,290.1410522460937,297.7276611328125,290.0666198730469,1.0,0.3395693600177765,1.0,1.0,0.0,1.0,-1.7977628707885742,1.797760248184204,2.610636556710233e-06,1.3821641206741333,0.0,0.1500000059604644,0.0,51.294952392578125,90.0,88.73689270019531,-0.0,488.4249877929688,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.9990000128746032,0.4468214809894562,0.3163598179817199,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059814453125,0.7494566440582275,0.1480515599250793,0.1400597244501114,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0609741210937,0.8398236632347107,0.2092222273349762,0.1462015211582183,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.728656530380249,0.1339027732610702,0.1279832124710083,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.7862880825996399,0.1708170920610427,0.7672504782676697,290.06158447265625,288.15533447265625,290.1433410644531,285.0460205078125,290.1410522460937,297.7276611328125,290.0666198730469,1.0,0.3395693600177765,1.0,1.0,0.0,1.0,-1.7977628707885742,1.797760248184204,2.610636556710233e-06,1.3821641206741333,0.0,0.1500000059604644,0.0,51.294952392578125,90.0,88.73689270019531,-0.0,488.4249877929688,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.9990000128746032,0.4542381465435028,0.3431199491024017,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7391684651374817,0.1535773277282714,0.1453931480646133,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.8250013589859009,0.2141724377870559,0.1497671455144882,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.711811900138855,0.1352285742759704,0.1289507001638412,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.7720187306404114,0.1753570437431335,0.7885481119155884,290.13311767578125,288.0180053710937,290.2166748046875,285.09686279296875,290.2144775390625,297.7281188964844,290.13818359375,1.0,0.3550471067428589,1.0,1.0,0.0,1.0,-1.867319941520691,1.8673170804977417,2.812048933265032e-06,1.436972737312317,0.0,0.1500000059604644,0.0,58.150821685791016,93.0,96.77264404296876,-0.0,556.3168334960938,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.9990000128746032,0.4542381465435028,0.3431199491024017,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13134765625,0.7391684651374817,0.1535773277282714,0.1453931480646133,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324768066406,0.8250013589859009,0.2141724377870559,0.1497671455144882,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.711811900138855,0.1352285742759704,0.1289507001638412,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.7720187306404114,0.1753570437431335,0.7885481119155884,290.13311767578125,288.0180053710937,290.2166748046875,285.09686279296875,290.2144775390625,297.7281188964844,290.13818359375,1.0,0.3550471067428589,1.0,1.0,0.0,1.0,-1.867319941520691,1.8673170804977417,2.812048933265032e-06,1.436972737312317,0.0,0.1500000059604644,0.0,58.150821685791016,93.0,96.77264404296876,-0.0,556.3168334960938,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.9990000128746032,0.4610894322395324,0.3641732335090637,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.7342559695243835,0.1594430357217788,0.1510303169488906,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8159433603286743,0.2193420827388763,0.1534576416015625,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7020515203475952,0.1381487697362899,0.1315530389547348,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.7636075019836426,0.1799894869327545,0.8099749088287354,290.206787109375,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.7216796875,290.2117614746094,1.0,0.3690861761569977,1.0,1.0,0.0,1.0,-1.93265700340271,1.9326540231704712,3.008995463460451e-06,1.488278865814209,0.0,0.1500000059604644,0.0,64.15571594238281,96.0,100.86592864990234,-0.0,622.9653930664062,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.9990000128746032,0.4610894322395324,0.3641732335090637,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.7342559695243835,0.1594430357217788,0.1510303169488906,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8159433603286743,0.2193420827388763,0.1534576416015625,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7020515203475952,0.1381487697362899,0.1315530389547348,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.7636075019836426,0.1799894869327545,0.8099749088287354,290.206787109375,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.7216796875,290.2117614746094,1.0,0.3690861761569977,1.0,1.0,0.0,1.0,-1.93265700340271,1.9326540231704712,3.008995463460451e-06,1.488278865814209,0.0,0.1500000059604644,0.0,64.15571594238281,96.0,100.86592864990234,-0.0,622.9653930664062,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.4683164656162262,0.3811595737934112,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.7326006293296814,0.1655963510274887,0.1569229066371917,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8104318976402283,0.2247203588485717,0.1572763621807098,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.6975120306015015,0.1420700848102569,0.1351918280124664,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.7588925361633301,0.1847992241382599,0.8319883942604065,290.28155517578125,287.75213623046875,290.36334228515625,285.2005615234375,290.3612976074219,297.7159118652344,290.28643798828125,1.0,0.3819895088672638,1.0,1.0,0.0,1.0,-1.9955222606658936,1.995519042015076,3.205535904271528e-06,1.5375546216964722,0.0,0.1500000059604644,0.0,69.50068664550781,84.0,102.91765594482422,-0.0,689.5611572265625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.4683164656162262,0.3811595737934112,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.7326006293296814,0.1655963510274887,0.1569229066371917,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8104318976402283,0.2247203588485717,0.1572763621807098,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.279296875,0.6975120306015015,0.1420700848102569,0.1351918280124664,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.7588925361633301,0.1847992241382599,0.8319883942604065,290.28155517578125,287.75213623046875,290.36334228515625,285.2005615234375,290.3612976074219,297.7159118652344,290.28643798828125,1.0,0.3819895088672638,1.0,1.0,0.0,1.0,-1.9955222606658936,1.995519042015076,3.205535904271528e-06,1.5375546216964722,0.0,0.1500000059604644,0.0,69.50068664550781,84.0,102.91765594482422,-0.0,689.5611572265625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.9990000128746032,0.4723476767539978,0.3834898471832275,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177490234375,0.7354886531829834,0.1687610149383545,0.1599067747592926,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.812030017375946,0.2274739891290664,0.1591958999633789,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.6997268199920654,0.144295260310173,0.1372391134500503,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.318115234375,0.7606739401817322,0.1872746497392654,0.843065619468689,290.31939697265625,287.7250061035156,290.3999938964844,285.22686767578125,290.3979797363281,297.715087890625,290.3241271972656,1.0,0.385795384645462,1.0,1.0,0.0,1.0,-2.019984245300293,2.019980907440185,3.284089189037332e-06,1.5568664073944092,0.0,0.1500000059604644,0.0,70.67029571533203,84.0,103.56653594970705,-0.0,713.3766479492188,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9990000128746032,0.4771013259887695,0.3816282153129577,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3554077148437,0.7408698797225952,0.171986311674118,0.162906602025032,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.8164336085319519,0.2302744090557098,0.1611172705888748,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35479736328125,0.7047991752624512,0.1466647684574127,0.1393923312425613,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35577392578125,0.7652217149734497,0.1898145973682403,0.8542076349258423,290.35699462890625,287.62359619140625,290.4366760253906,285.2533264160156,290.4346618652344,297.71807861328125,290.3616638183594,1.0,0.3882477283477783,1.0,1.0,0.0,1.0,-2.0396296977996826,2.039626359939575,3.347836809552973e-06,1.572316288948059,0.0,0.1500000059604644,0.0,70.7684555053711,87.0,103.77792358398438,-0.0,729.9544067382812,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3963317871094,0.9990000128746032,0.4826415181159973,0.3814254105091095,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.7455456256866455,0.1754209697246551,0.1661106348037719,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.8198321461677551,0.2332511395215988,0.1631668955087661,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.709166407585144,0.1492803245782852,0.1417922079563141,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.76894211769104,0.1925486773252487,0.8662347197532654,290.3957824707031,287.5961303710937,290.47479248046875,285.281005859375,290.4728088378906,297.7265930175781,290.400390625,1.0,0.391991525888443,1.0,1.0,0.0,1.0,-2.063018083572388,2.0630147457122803,3.4242991659994004e-06,1.5905156135559082,0.0,0.1500000059604644,0.0,71.34329986572266,87.0,103.7481460571289,-0.0,751.6644897460938,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9990000128746032,0.4879480600357055,0.3817691802978515,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.7496225833892822,0.1786541491746902,0.1691349297761917,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310607910156,0.8226220607757568,0.2360468059778213,0.1650981605052948,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.7128868103027344,0.1518036872148513,0.1441241353750229,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305114746094,0.7721158266067505,0.1951442807912826,0.8776977062225342,290.43170166015625,287.4979858398437,290.510009765625,285.30670166015625,290.508056640625,297.7357177734375,290.4363098144531,1.0,0.3955889344215393,1.0,1.0,0.0,1.0,-2.0859475135803223,2.085943937301636,3.500279490253888e-06,1.608426213264465,0.0,0.1500000059604644,0.0,72.04025268554688,90.0,103.83088684082033,-0.0,773.8430786132812,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.9990000128746032,0.4994136095046997,0.3829200863838196,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.7580779790878296,0.1855851262807846,0.1756265461444854,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.8281908631324768,0.2420166134834289,0.1692282557487487,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.720344603061676,0.1573681384325027,0.1492947190999984,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055236816406,0.7786728739738464,0.2007650285959243,0.9025876522064208,290.5066833496094,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.7560119628906,290.5111999511719,1.0,0.4035660326480865,1.0,1.0,0.0,1.0,-2.1361875534057617,2.136183977127075,3.669867055577925e-06,1.6476373672485352,0.0,0.1500000059604644,0.0,73.68550872802734,93.0,103.96926879882812,-0.0,824.3818359375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.9990000128746032,0.4994136095046997,0.3829200863838196,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.7580779790878296,0.1855851262807846,0.1756265461444854,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.8281908631324768,0.2420166134834289,0.1692282557487487,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.720344603061676,0.1573681384325027,0.1492947190999984,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055236816406,0.7786728739738464,0.2007650285959243,0.9025876522064208,290.5066833496094,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.7560119628906,290.5111999511719,1.0,0.4035660326480865,1.0,1.0,0.0,1.0,-2.1361875534057617,2.136183977127075,3.669867055577925e-06,1.6476373672485352,0.0,0.1500000059604644,0.0,73.68550872802734,93.0,103.96926879882812,-0.0,824.3818359375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9990000128746032,0.5112524628639221,0.3845135569572449,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7665097713470459,0.1927627027034759,0.1823561340570449,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8335426449775696,0.2481687515974044,0.1734889596700668,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7275776267051697,0.1632768213748932,0.1548091173171997,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7851653099060059,0.2066381871700287,0.92865651845932,290.58172607421875,287.255615234375,290.6566772460937,285.4150085449219,290.6548156738281,297.7763671875,290.58612060546875,1.0,0.4120862483978271,1.0,1.0,0.0,1.0,-2.1892364025115967,2.189232349395752,3.853559974231757e-06,1.688994288444519,0.0,0.1500000059604644,0.0,75.55091857910156,96.0,104.05199432373048,-0.0,880.5424194335938,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9990000128746032,0.5112524628639221,0.3845135569572449,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7665097713470459,0.1927627027034759,0.1823561340570449,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8335426449775696,0.2481687515974044,0.1734889596700668,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7275776267051697,0.1632768213748932,0.1548091173171997,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7851653099060059,0.2066381871700287,0.92865651845932,290.58172607421875,287.255615234375,290.6566772460937,285.4150085449219,290.6548156738281,297.7763671875,290.58612060546875,1.0,0.4120862483978271,1.0,1.0,0.0,1.0,-2.1892364025115967,2.189232349395752,3.853559974231757e-06,1.688994288444519,0.0,0.1500000059604644,0.0,75.55091857910156,96.0,104.05199432373048,-0.0,880.5424194335938,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.9990000128746032,0.5234048366546631,0.3864202499389648,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.7749401330947876,0.2001816630363464,0.1893171370029449,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561889648437,0.8387830853462219,0.2545002400875091,0.1778766512870788,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.7347728610038757,0.1694886684417724,0.160622090101242,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.7916154265403748,0.2127438932657241,0.9558004140853882,290.65679931640625,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.7961120605469,290.6611022949219,1.0,0.4210706353187561,1.0,1.0,0.0,1.0,-2.2447397708892822,2.244735717773437,4.050825737067498e-06,1.7322181463241575,0.0,0.1500000059604644,0.0,77.60408782958984,99.0,104.0946044921875,-0.0,942.32275390625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.9990000128746032,0.5234048366546631,0.3864202499389648,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.7749401330947876,0.2001816630363464,0.1893171370029449,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561889648437,0.8387830853462219,0.2545002400875091,0.1778766512870788,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.7347728610038757,0.1694886684417724,0.160622090101242,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.7916154265403748,0.2127438932657241,0.9558004140853882,290.65679931640625,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.7961120605469,290.6611022949219,1.0,0.4210706353187561,1.0,1.0,0.0,1.0,-2.2447397708892822,2.244735717773437,4.050825737067498e-06,1.7322181463241575,0.0,0.1500000059604644,0.0,77.60408782958984,99.0,104.0946044921875,-0.0,942.32275390625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
