time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041700,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947021484375,0.9990000128746032,0.5295947194099426,0.3874488770961761,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.7791629433631897,0.2039802819490432,0.1928825974464416,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937255859375,0.8413931727409363,0.2577329277992248,0.1801174730062484,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.7384015321731567,0.1726990044116974,0.1636301875114441,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.7948368191719055,0.2158793061971664,0.9697501063346864,290.6943054199219,287.1153259277344,290.76666259765625,285.4974670410156,290.7648620605469,297.8057556152344,290.6986083984375,1.0,0.4257144629955292,1.0,1.0,0.0,1.0,-2.2733161449432373,2.2733120918273926,4.154408088652417e-06,1.754455327987671,0.0,0.1500000059604644,0.0,78.69062805175781,99.0,104.10448455810548,-0.0,975.3213500976562,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.9990000128746032,0.5358654856681824,0.3885059356689453,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73065185546875,0.7833989858627319,0.2078405022621154,0.1965064257383346,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.8440144062042236,0.2610124051570892,0.1823909431695938,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.742073655128479,0.1759783923625946,0.1667048186063766,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308349609375,0.798066258430481,0.2190704494714737,0.983952522277832,290.7318420410156,287.0249328613281,290.8033447265625,285.5251770019531,290.80157470703125,297.8152160644531,290.736083984375,1.0,0.4304524660110473,1.0,1.0,0.0,1.0,-2.302422523498535,2.302418231964112,4.261319190845825e-06,1.7770949602127075,0.0,0.1500000059604644,0.0,79.81255340576172,102.0,104.10940551757812,-0.0,1009.756591796875,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072509765625,0.9990000128746032,0.5486217737197876,0.3906368315219879,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7918951511383057,0.2157185077667236,0.2039023637771606,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.8493189811706543,0.267692506313324,0.1870215535163879,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7495601177215576,0.1827096045017242,0.1730185002088546,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.804549515247345,0.2255936861038208,1.0129902362823486,290.8069152832031,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.8338623046875,290.81103515625,1.0,0.4401476681232452,1.0,1.0,0.0,1.0,-2.3618950843811035,2.3618905544281006,4.484161763684824e-06,1.8233191967010496,0.0,0.1500000059604644,0.0,82.13870239257812,105.0,104.0990219116211,-0.0,1082.6964111328125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072509765625,0.9990000128746032,0.5486217737197876,0.3906368315219879,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7918951511383057,0.2157185077667236,0.2039023637771606,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.8493189811706543,0.267692506313324,0.1870215535163879,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7495601177215576,0.1827096045017242,0.1730185002088546,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.804549515247345,0.2255936861038208,1.0129902362823486,290.8069152832031,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.8338623046875,290.81103515625,1.0,0.4401476681232452,1.0,1.0,0.0,1.0,-2.3618950843811035,2.3618905544281006,4.484161763684824e-06,1.8233191967010496,0.0,0.1500000059604644,0.0,82.13870239257812,105.0,104.0990219116211,-0.0,1082.6964111328125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5616963505744934,0.3927271664142608,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8004440665245056,0.2238175570964813,0.2115093320608139,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.8547647595405579,0.2745433747768402,0.1917724758386612,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.7573015689849854,0.1896786540746688,0.1795610934495926,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8109849691390991,0.2323123067617416,1.0429179668426514,290.8819274902344,286.8059997558594,290.95001220703125,285.6368713378906,290.9483337402344,297.85211181640625,290.8859558105469,1.0,0.4501270651817322,1.0,1.0,0.0,1.0,-2.4230611324310303,2.423056364059448,4.719487606053008e-06,1.8708235025405884,0.0,0.1500000059604644,0.0,84.56378173828125,108.0,104.07523345947266,-0.0,1161.3443603515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5616963505744934,0.3927271664142608,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8004440665245056,0.2238175570964813,0.2115093320608139,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.8547647595405579,0.2745433747768402,0.1917724758386612,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.7573015689849854,0.1896786540746688,0.1795610934495926,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8109849691390991,0.2323123067617416,1.0429179668426514,290.8819274902344,286.8059997558594,290.95001220703125,285.6368713378906,290.9483337402344,297.85211181640625,290.8859558105469,1.0,0.4501270651817322,1.0,1.0,0.0,1.0,-2.4230611324310303,2.423056364059448,4.719487606053008e-06,1.8708235025405884,0.0,0.1500000059604644,0.0,84.56378173828125,108.0,104.07523345947266,-0.0,1161.3443603515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.9990000128746032,0.5747228860855103,0.39537313580513,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.8082804679870605,0.231770247220993,0.2191121727228164,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8597073554992676,0.2812171578407287,0.1964938640594482,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.7646033763885498,0.1965082138776779,0.1861099898815155,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.8165950179100037,0.2388523519039154,1.072697997093201,290.9569702148437,286.4508056640625,291.0233459472656,285.6931457519531,291.0216979980469,297.86688232421875,290.9609069824219,1.0,0.4602945744991302,1.0,1.0,0.0,1.0,-2.484693050384521,2.4846880435943604,4.9629120439931285e-06,1.918686866760254,0.0,0.1500000059604644,0.0,87.19144439697266,111.0,104.05029296875,-0.0,1245.0396728515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.9990000128746032,0.5747228860855103,0.39537313580513,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.8082804679870605,0.231770247220993,0.2191121727228164,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8597073554992676,0.2812171578407287,0.1964938640594482,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554748535156,0.7646033763885498,0.1965082138776779,0.1861099898815155,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.8165950179100037,0.2388523519039154,1.072697997093201,290.9569702148437,286.4508056640625,291.0233459472656,285.6931457519531,291.0216979980469,297.86688232421875,290.9609069824219,1.0,0.4602945744991302,1.0,1.0,0.0,1.0,-2.484693050384521,2.4846880435943604,4.9629120439931285e-06,1.918686866760254,0.0,0.1500000059604644,0.0,87.19144439697266,111.0,104.05029296875,-0.0,1245.0396728515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.587358832359314,0.3994889855384826,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8141650557518005,0.2393385469913482,0.2263655960559845,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8631625175476074,0.2875292003154754,0.2009641081094741,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7703391313552856,0.2029325067996978,0.1922971606254577,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8205463290214539,0.2449540942907333,1.1006062030792236,291.03192138671875,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.8759155273437,291.0357666015625,1.0,0.4704664349555969,1.0,1.0,0.0,1.0,-2.544689655303955,2.544684410095215,5.205897650739644e-06,1.9652750492095947,0.0,0.1500000059604644,0.0,90.16919708251952,114.0,103.98234558105467,-0.0,1331.9898681640625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.587358832359314,0.3994889855384826,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8141650557518005,0.2393385469913482,0.2263655960559845,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8631625175476074,0.2875292003154754,0.2009641081094741,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7703391313552856,0.2029325067996978,0.1922971606254577,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8205463290214539,0.2449540942907333,1.1006062030792236,291.03192138671875,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.8759155273437,291.0357666015625,1.0,0.4704664349555969,1.0,1.0,0.0,1.0,-2.544689655303955,2.544684410095215,5.205897650739644e-06,1.9652750492095947,0.0,0.1500000059604644,0.0,90.16919708251952,114.0,103.98234558105467,-0.0,1331.9898681640625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.9990000128746032,0.5935572385787964,0.4018974900245666,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.8166215419769287,0.2430265247821808,0.2298925369977951,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8645225763320923,0.2906068861484527,0.2031366825103759,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.7727764844894409,0.2060334682464599,0.1952787041664123,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.8221052885055542,0.2478850781917572,1.1139860153198242,291.0693664550781,286.0963439941406,291.1333312988281,285.778076171875,291.1317443847656,297.8787841796875,291.0731506347656,1.0,0.4755201935768127,1.0,1.0,0.0,1.0,-2.5740907192230225,2.5740854740142822,5.327117833076045e-06,1.9881017208099363,0.0,0.1500000059604644,0.0,91.7435073852539,114.0,103.9350814819336,-0.0,1376.4755859375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.9990000128746032,0.5996932983398438,0.4044521152973175,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.818860650062561,0.2466659694910049,0.2333687990903854,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.8657221794128418,0.2936497926712036,0.2052813619375229,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7750025391578674,0.2090735733509063,0.198198527097702,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.8234705328941345,0.2507503926753998,1.1270501613616943,291.1067810058594,285.7843933105469,291.1700134277344,285.8064880371094,291.1684265136719,297.8807983398437,291.1105041503906,1.0,0.4805411100387573,1.0,1.0,0.0,1.0,-2.6031205654144287,2.6031150817871094,5.448182491818443e-06,2.010638952255249,0.0,0.1500000059604644,0.0,93.35516357421876,117.0,103.88446044921876,-0.0,1421.5611572265625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9990000128746032,0.6069974303245544,0.4076322615146637,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8213472366333008,0.250985324382782,0.2374897748231887,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8670246601104736,0.2972705662250519,0.2078299075365066,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7774696350097656,0.2126574665307998,0.2016368061304092,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8249292373657227,0.2541192770004272,1.142391562461853,291.1516418457031,285.7720947265625,291.2139892578125,285.84063720703125,291.21246337890625,297.8824157714844,291.15533447265625,1.0,0.4865180850028991,1.0,1.0,0.0,1.0,-2.637521982192993,2.637516498565674,5.5934128795342986e-06,2.037346124649048,0.0,0.1500000059604644,0.0,95.3216552734375,117.0,103.82176971435548,-0.0,1476.4315185546875,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.9990000128746032,0.6118422150611877,0.4097875356674194,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.8229201436042786,0.2538429200649261,0.2402135729789734,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.8678420186042786,0.2996721565723419,0.209518626332283,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.7790236473083496,0.2150149792432785,0.2038962692022323,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.8258255124092102,0.2563306391239166,1.1524507999420166,291.1815185546875,285.6476135253906,291.24334716796875,285.86346435546875,291.2417907714844,297.88311767578125,291.1851806640625,1.0,0.4904714226722717,1.0,1.0,0.0,1.0,-2.6602165699005127,2.6602108478546143,5.6902658798208e-06,2.054964303970337,0.0,0.1500000059604644,0.0,96.64484405517578,120.0,103.78015899658205,-0.0,1513.462158203125,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9990000128746032,0.6238995790481567,0.4152106940746307,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.8266512751579285,0.2609277069568634,0.2469585686922073,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8697887659072876,0.3056480884552002,0.21371591091156,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.7826775312423706,0.2208159267902374,0.2094483077526092,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.827883780002594,0.2617566883563995,1.1770979166030884,291.2561950683594,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8839416503906,291.259765625,1.0,0.5002397298812866,1.0,1.0,0.0,1.0,-2.716172695159912,2.7161667346954346,5.932618933002232e-06,2.0984036922454834,0.0,0.1500000059604644,0.0,99.97543334960938,123.0,103.68036651611328,-0.0,1607.5478515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.9990000128746032,0.6238995790481567,0.4152106940746307,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.8266512751579285,0.2609277069568634,0.2469585686922073,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8697887659072876,0.3056480884552002,0.21371591091156,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.7826775312423706,0.2208159267902374,0.2094483077526092,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.827883780002594,0.2617566883563995,1.1770979166030884,291.2561950683594,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8839416503906,291.259765625,1.0,0.5002397298812866,1.0,1.0,0.0,1.0,-2.716172695159912,2.7161667346954346,5.932618933002232e-06,2.0984036922454834,0.0,0.1500000059604644,0.0,99.97543334960938,123.0,103.68036651611328,-0.0,1607.5478515625,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.9990000128746032,0.6323928833007812,0.4189944863319397,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.829189121723175,0.2658942937850952,0.251680850982666,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8711469769477844,0.3098553419113159,0.2166674733161926,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.7851341962814331,0.2248499691486358,0.2133026868104934,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.8292507529258728,0.2655172348022461,1.1941514015197754,291.308837890625,285.6175842285156,291.3684387207031,285.9610595703125,291.366943359375,297.884033203125,291.3123474121094,1.0,0.5070346593856812,1.0,1.0,0.0,1.0,-2.755069732666016,2.755063772201538,6.104062322265236e-06,2.12859845161438,0.9884113669395448,0.1500000059604644,0.0,102.3291015625,123.0,103.61529541015624,-0.0,1675.2308349609375,1.0,283.1683654785156,289.8373413085937,288.7151184082031,289.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,2.189343113552211e-21,1.0946715567761053e-21,1.0946714558019093e-21,0.0,0.0,-0.0,3.1278144888347015e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.9990000128746032,0.6356228590011597,0.4205871522426605,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8302023410797119,0.2678360044956207,0.253632515668869,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.8716791272163391,0.3114421963691711,0.2178861796855926,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7861068844795227,0.2264162003993988,0.2148890942335128,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.8297781944274902,0.266948252916336,1.201146364212036,291.06768798828125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8819885253906,290.9803161621094,1.0,0.5098411440849304,1.0,1.0,0.0,1.0,-2.7711081504821777,2.771101951599121,6.175482667458709e-06,2.141057252883911,1.0,0.1500000059604644,0.0,103.31647491455078,126.0,1729.7139892578125,-0.0,1703.7269287109375,1.0,283.2195129394531,290.91998291015625,288.7906188964844,289.1253967285156,293.1499938964844,293.1499938964844,283.1499938964844,13720.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2165941745042801,0.2166167348623275,9.877352269427321e-09,4.156872272491455,4.156861782073975,1.0626215043885168e-05,0.0,0.0,-0.0,1881.718994140625,0.0,6.620730876922607,1872.342529296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90985107421875,0.9990000128746032,0.6370666027069092,0.4359540045261383,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178161621094,0.8246470093727112,0.2701161503791809,0.2572787404060364,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153747558594,0.8629637956619263,0.3113228976726532,0.2191556543111801,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9211730957031,0.779960036277771,0.2279525250196457,0.2176820933818817,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.8224952816963196,0.267313539981842,1.2102227210998535,289.91143798828125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7981262207031,289.886962890625,1.0,0.5184327960014343,1.0,1.0,0.0,1.0,-2.80977749824524,2.8097710609436035,6.3501297518087085e-06,2.1714348793029785,1.0,0.1500000059604644,0.0,108.67412567138672,129.0,4764.4853515625,-0.0,1787.918212890625,1.0,283.2181701660156,290.2572631835937,289.4486389160156,289.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,14111.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0775711834430694,1.0,0.0,0.0,0.2196674197912216,0.3719283044338226,4.467703540456114e-09,4.265842914581299,4.265832901000977,9.786623195395803e-06,0.0,0.0,-0.0,2185.125,0.0,11.855924606323242,1895.426025390625,0.0,0.0,0.2115776389837265,1.0,0.0,3.0,1.0,0.0
12042840,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90985107421875,0.9990000128746032,0.6370666027069092,0.4359540045261383,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178161621094,0.8246470093727112,0.2701161503791809,0.2572787404060364,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153747558594,0.8629637956619263,0.3113228976726532,0.2191556543111801,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9211730957031,0.779960036277771,0.2279525250196457,0.2176820933818817,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.8224952816963196,0.267313539981842,1.2102227210998535,289.91143798828125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7981262207031,289.886962890625,1.0,0.5184327960014343,1.0,1.0,0.0,1.0,-2.80977749824524,2.8097710609436035,6.3501297518087085e-06,2.1714348793029785,1.0,0.1500000059604644,0.0,108.67412567138672,129.0,4764.4853515625,-0.0,1787.918212890625,1.0,283.2181701660156,290.2572631835937,289.4486389160156,289.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,14111.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0775711834430694,1.0,0.0,0.0,0.2196674197912216,0.3719283044338226,4.467703540456114e-09,4.265842914581299,4.265832901000977,9.786623195395803e-06,0.0,0.0,-0.0,2185.125,0.0,11.855924606323242,1895.426025390625,0.0,0.0,0.2115776389837265,1.0,0.0,3.0,1.0,0.0
12042900,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70166015625,0.9990000128746032,0.6360117197036743,0.4472219049930572,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.8185530304908752,0.2703254818916321,0.2577390372753143,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046203613281,0.8550528287887573,0.3103043138980865,0.2186087369918823,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7075500488281,0.7734306454658508,0.2278438210487365,0.2178463786840438,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.8153855204582214,0.2664335072040558,1.207726240158081,289.7025451660156,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.7467346191406,289.69024658203125,1.0,0.5219796299934387,1.0,1.0,0.0,1.0,-2.8204195499420166,2.820413112640381,6.398625373549294e-06,2.179796934127808,1.0,0.1500000059604644,0.0,112.02875518798828,129.0,5304.69140625,-0.0,1820.50927734375,1.0,283.20623779296875,289.65966796875,289.72125244140625,290.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,15280.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1560063511133194,1.0,0.0,0.0,0.2285912483930587,0.4311424493789673,4.675603015869001e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,2022.5015869140625,0.0,14.96409797668457,1895.436767578125,0.0,0.0,0.2219822704792022,1.0,0.0,3.0,1.0,0.0
12042960,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.9990000128746032,0.6350768208503723,0.4579708874225616,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6035461425781,0.8126957416534424,0.2705649435520172,0.2580519020557403,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029968261719,0.8478077054023743,0.309495747089386,0.2180454134941101,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6043395996094,0.7672731876373291,0.2277246266603469,0.2178414762020111,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.8083417415618896,0.2655259370803833,1.2042068243026731,289.60205078125,285.57720947265625,291.5366516113281,286.093017578125,291.53521728515625,297.7001953125,289.5965881347656,1.0,0.5251238346099854,1.0,1.0,0.0,1.0,-2.8288044929504395,2.828798055648804,6.436912372009829e-06,2.186361074447632,1.0,0.1500000059604644,0.0,115.23190307617188,132.0,5609.05517578125,-0.0,1849.0546875,1.0,283.1950988769531,289.3242492675781,289.9493713378906,290.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,16148.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518933117389679,1.0,0.0,0.0,0.2349995076656341,0.4646474123001098,4.8306234567974116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.1241455078125,0.0,17.085487365722656,1895.4371337890625,0.0,0.0,0.2289958000183105,1.0,0.0,3.0,1.0,0.0
12043020,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492553710937,0.9990000128746032,0.634709358215332,0.4754860699176788,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.8036414384841919,0.271685928106308,0.259078174829483,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.8372491002082825,0.3090687990188598,0.217602401971817,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5493469238281,0.7581107020378113,0.2279995381832122,0.2181106805801391,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.7967879772186279,0.2642976939678192,1.198630690574646,289.5492858886719,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6287536621094,289.5492858886719,1.0,0.5305973291397095,1.0,1.0,0.0,1.0,-2.844178438186645,2.8441720008850098,6.507271336886333e-06,2.1983351707458496,1.0,0.1500000059604644,0.0,120.6626434326172,135.0,5919.095703125,-0.0,1899.6689453125,1.0,283.17791748046875,289.09326171875,289.66046142578125,290.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,17202.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638814091682434,1.0,0.0,0.0,0.2425512671470642,0.4927561581134796,5.0168038612241625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.814697265625,0.0,19.318119049072266,1895.4371337890625,0.0,215.9999389648437,0.2365728914737701,1.0,0.0,3.0,1.0,0.0
12043080,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492553710937,0.9990000128746032,0.634709358215332,0.4754860699176788,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.8036414384841919,0.271685928106308,0.259078174829483,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.8372491002082825,0.3090687990188598,0.217602401971817,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5493469238281,0.7581107020378113,0.2279995381832122,0.2181106805801391,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54931640625,0.7967879772186279,0.2642976939678192,1.198630690574646,289.5492858886719,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6287536621094,289.5492858886719,1.0,0.5305973291397095,1.0,1.0,0.0,1.0,-2.844178438186645,2.8441720008850098,6.507271336886333e-06,2.1983351707458496,1.0,0.1500000059604644,0.0,120.6626434326172,135.0,5919.095703125,-0.0,1899.6689453125,1.0,283.17791748046875,289.09326171875,289.66046142578125,290.20751953125,293.1499938964844,293.1499938964844,283.1499938964844,17202.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638814091682434,1.0,0.0,0.0,0.2425512671470642,0.4927561581134796,5.0168038612241625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.814697265625,0.0,19.318119049072266,1895.4371337890625,0.0,215.9999389648437,0.2365728914737701,1.0,0.0,3.0,1.0,0.0
12043140,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57177734375,0.9990000128746032,0.6365154981613159,0.4878552854061126,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711975097656,0.7985854148864746,0.2737911343574524,0.2609668374061584,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713195800781,0.8312445282936096,0.3100746572017669,0.2181723862886428,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709533691406,0.752910315990448,0.2291075885295868,0.2190970182418823,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711364746094,0.7894481420516968,0.2640566229820251,1.1970939636230469,289.57159423828125,285.5419921875,291.6833190917969,286.20849609375,291.6819152832031,297.58380126953125,289.5733947753906,1.0,0.5355079770088196,1.0,1.0,0.0,1.0,-2.861336231231689,2.8613295555114746,6.586157724086661e-06,2.2116589546203613,1.0,0.1500000059604644,0.0,124.84844207763672,138.0,6076.09716796875,-0.0,1947.620361328125,1.0,283.1669921875,289.0623474121094,289.3012390136719,289.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17683.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802583813667297,1.0,0.0,0.0,0.2459252476692199,0.4998751878738403,5.101233657711646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.97119140625,0.0,20.133804321289062,1895.4371337890625,0.0,242.2587890625,0.2396100908517837,1.0,0.0,3.0,1.0,0.0
12043200,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57177734375,0.9990000128746032,0.6365154981613159,0.4878552854061126,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711975097656,0.7985854148864746,0.2737911343574524,0.2609668374061584,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713195800781,0.8312445282936096,0.3100746572017669,0.2181723862886428,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5709533691406,0.752910315990448,0.2291075885295868,0.2190970182418823,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5711364746094,0.7894481420516968,0.2640566229820251,1.1970939636230469,289.57159423828125,285.5419921875,291.6833190917969,286.20849609375,291.6819152832031,297.58380126953125,289.5733947753906,1.0,0.5355079770088196,1.0,1.0,0.0,1.0,-2.861336231231689,2.8613295555114746,6.586157724086661e-06,2.2116589546203613,1.0,0.1500000059604644,0.0,124.84844207763672,138.0,6076.09716796875,-0.0,1947.620361328125,1.0,283.1669921875,289.0623474121094,289.3012390136719,289.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17683.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802583813667297,1.0,0.0,0.0,0.2459252476692199,0.4998751878738403,5.101233657711646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1925.97119140625,0.0,20.133804321289062,1895.4371337890625,0.0,242.2587890625,0.2396100908517837,1.0,0.0,3.0,1.0,0.0
12043260,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.9990000128746032,0.6399986147880554,0.4967034161090851,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6205444335937,0.796456515789032,0.2767152190208435,0.2636409997940063,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6207275390625,0.8281203508377075,0.312013030052185,0.2194536477327346,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202087402344,0.7503721117973328,0.2309079617261886,0.2207418084144592,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.7851057648658752,0.2646516561508178,1.199345588684082,289.6211242675781,285.5244140625,291.75665283203125,286.2663269042969,291.7552490234375,297.55780029296875,289.6236572265625,1.0,0.5402652621269226,1.0,1.0,0.0,1.0,-2.8814055919647217,2.881398916244507,6.679011676169466e-06,2.227233648300171,1.0,0.1500000059604644,0.0,128.19961547851562,141.0,6177.68994140625,-0.0,1996.79931640625,1.0,283.1602783203125,289.0873718261719,289.11944580078125,289.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,17883.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478007018566131,1.0,0.0,0.0,0.2473125606775283,0.5009669065475464,5.136183034437636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.5947265625,0.0,20.394285202026367,1895.4371337890625,0.0,190.9681396484375,0.2407406866550445,1.0,0.0,3.0,1.0,0.0
12043320,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.9990000128746032,0.6399986147880554,0.4967034161090851,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6205444335937,0.796456515789032,0.2767152190208435,0.2636409997940063,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6207275390625,0.8281203508377075,0.312013030052185,0.2194536477327346,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202087402344,0.7503721117973328,0.2309079617261886,0.2207418084144592,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6204528808594,0.7851057648658752,0.2646516561508178,1.199345588684082,289.6211242675781,285.5244140625,291.75665283203125,286.2663269042969,291.7552490234375,297.55780029296875,289.6236572265625,1.0,0.5402652621269226,1.0,1.0,0.0,1.0,-2.8814055919647217,2.881398916244507,6.679011676169466e-06,2.227233648300171,1.0,0.1500000059604644,0.0,128.19961547851562,141.0,6177.68994140625,-0.0,1996.79931640625,1.0,283.1602783203125,289.0873718261719,289.11944580078125,289.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,17883.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478007018566131,1.0,0.0,0.0,0.2473125606775283,0.5009669065475464,5.136183034437636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.5947265625,0.0,20.394285202026367,1895.4371337890625,0.0,190.9681396484375,0.2407406866550445,1.0,0.0,3.0,1.0,0.0
12043380,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828918457031,0.9990000128746032,0.6446170210838318,0.5034715533256531,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819152832031,0.796119749546051,0.28023362159729,0.2669042944908142,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.8266318440437317,0.3145042061805725,0.2211590707302093,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815490722656,0.7494434714317322,0.2332162857055664,0.2228859961032867,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.7826261520385742,0.2658633887767792,1.2044949531555176,289.6825866699219,285.5068054199219,291.8299865722656,286.32421875,291.82861328125,297.5439453125,289.6854248046875,1.0,0.545088529586792,1.0,1.0,0.0,1.0,-2.9042768478393555,2.9042701721191406,6.78561809763778e-06,2.244981288909912,1.0,0.1500000059604644,0.0,131.0887908935547,144.0,6257.0595703125,-0.0,2049.00830078125,1.0,283.1562194824219,289.1328125,289.1159362792969,289.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17960.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037928342819214,1.0,0.0,0.0,0.2478413730859756,0.500726580619812,5.149541237869926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.5296630859373,0.0,20.46489906311035,1895.4371337890625,0.0,122.2645492553711,0.2411296218633651,1.0,0.0,3.0,1.0,0.0
12043440,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828918457031,0.9990000128746032,0.6446170210838318,0.5034715533256531,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819152832031,0.796119749546051,0.28023362159729,0.2669042944908142,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.8266318440437317,0.3145042061805725,0.2211590707302093,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815490722656,0.7494434714317322,0.2332162857055664,0.2228859961032867,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.7826261520385742,0.2658633887767792,1.2044949531555176,289.6825866699219,285.5068054199219,291.8299865722656,286.32421875,291.82861328125,297.5439453125,289.6854248046875,1.0,0.545088529586792,1.0,1.0,0.0,1.0,-2.9042768478393555,2.9042701721191406,6.78561809763778e-06,2.244981288909912,1.0,0.1500000059604644,0.0,131.0887908935547,144.0,6257.0595703125,-0.0,2049.00830078125,1.0,283.1562194824219,289.1328125,289.1159362792969,289.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17960.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037928342819214,1.0,0.0,0.0,0.2478413730859756,0.500726580619812,5.149541237869926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.5296630859373,0.0,20.46489906311035,1895.4371337890625,0.0,122.2645492553711,0.2411296218633651,1.0,0.0,3.0,1.0,0.0
12043500,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71600341796875,0.9990000128746032,0.647219181060791,0.5063909292221069,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.71502685546875,0.796374499797821,0.2821588814258575,0.2687023282051086,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7152404785156,0.8262549638748169,0.3158850073814392,0.2221152186393737,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7146301269531,0.7493598461151123,0.2345127314329147,0.2241002023220062,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7149353027344,0.7818333506584167,0.2666408717632293,1.2078897953033447,289.7157287597656,285.4979858398437,291.8666687011719,286.3531494140625,291.8652648925781,297.5400085449219,289.7186584472656,1.0,0.5475594401359558,1.0,1.0,0.0,1.0,-2.916635274887085,2.916628360748291,6.8435733737715054e-06,2.2545711994171143,1.0,0.1500000059604644,0.0,132.44248962402344,144.0,6292.94287109375,-0.0,2076.49951171875,1.0,283.15484619140625,289.1592102050781,289.1916198730469,289.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,17977.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891730666160583,1.0,0.0,0.0,0.2479595690965652,0.5005484223365784,5.152530402341426e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.83837890625,0.0,20.47515106201172,1895.4371337890625,0.0,71.35977935791016,0.2412086129188537,1.0,0.0,3.0,1.0,0.0
12043560,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7501220703125,0.9990000128746032,0.6499601602554321,0.5091191530227661,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.7968157529830933,0.2841697037220001,0.2705863416194916,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74932861328125,0.8260341882705688,0.3173296153545379,0.223119854927063,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74871826171875,0.7494449019432068,0.2358818501234054,0.2253875732421875,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490234375,0.781241238117218,0.2675066590309143,1.211704969406128,289.74981689453125,285.4891967773437,291.9033203125,286.3821105957031,291.9019470214844,297.53662109375,289.7528076171875,1.0,0.5500768423080444,1.0,1.0,0.0,1.0,-2.929518938064575,2.929512023925781,6.904255315021146e-06,2.264568567276001,1.0,0.1500000059604644,0.0,133.76612854003906,147.0,6327.544921875,-0.0,2104.946533203125,1.0,283.1537780761719,289.1869812011719,289.320068359375,289.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,17987.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882016897201538,1.0,0.0,0.0,0.2480295598506927,0.5003948211669922,5.154300097842679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.8983154296875,0.0,20.47907447814941,1895.4371337890625,0.0,65.40867614746094,0.2412523031234741,1.0,0.0,3.0,1.0,0.0
12043620,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.9990000128746032,0.6538639664649963,0.5126161575317383,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966613769531,0.7976382970809937,0.287020593881607,0.2732653021812439,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7968444824219,0.8259152173995972,0.319376677274704,0.2245482802391052,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962341308594,0.7497628331184387,0.2378413379192352,0.227236732840538,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7965087890625,0.780681312084198,0.2688032388687134,1.2174664735794067,289.79736328125,285.47723388671875,291.95318603515625,286.42144775390625,291.9518127441406,297.53375244140625,289.8003845214844,1.0,0.5535798072814941,1.0,1.0,0.0,1.0,-2.947806596755981,2.9477996826171875,6.990848305576947e-06,2.278759241104126,1.0,0.1500000059604644,0.0,135.54212951660156,147.0,6373.392578125,-0.0,2145.197509765625,1.0,283.1526794433594,289.2262878417969,289.4258117675781,289.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918170094490051,1.0,0.0,0.0,0.2480796128511428,0.500239372253418,5.155566640269171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2002.1549072265625,0.0,20.479846954345703,1895.4371337890625,0.0,87.77456665039062,0.2412806451320648,1.0,0.0,3.0,1.0,0.0
