time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.82037353515625,0.9990000128746032,0.6557563543319702,0.5142049789428711,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8193664550781,0.798090398311615,0.2884014248847961,0.2745653390884399,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.8259110450744629,0.3203668892383575,0.2252406179904937,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8189392089844,0.7499719262123108,0.2387957870960235,0.2281396687030792,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8192138671875,0.7804906964302063,0.2694519758224487,1.2203658819198608,289.820068359375,285.4715881347656,291.9766540527344,286.4399719238281,291.97528076171875,297.5329895019531,289.8231201171875,1.0,0.5552594065666199,1.0,1.0,0.0,1.0,-2.956681489944458,2.956674575805664,7.033066140138544e-06,2.2856459617614746,1.0,0.1500000059604644,0.0,136.375244140625,150.0,6394.6845703125,-0.0,2164.748779296875,1.0,283.1522827148437,289.2452087402344,289.4527587890625,289.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,17996.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931997179985046,1.0,0.0,0.0,0.248092696070671,0.5001857876777649,5.1558970426413e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.2435302734373,0.0,20.479467391967773,1895.4371337890625,0.0,95.92436981201172,0.2412872165441513,1.0,0.0,3.0,1.0,0.0
12043740,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.9990000128746032,0.6618446111679077,0.5190367102622986,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.7996864914894104,0.2928524315357208,0.2787642776966095,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915405273437,0.8260402679443359,0.3235518336296081,0.227471575140953,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.7507943511009216,0.2418875098228454,0.2310718894004821,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.7801035642623901,0.2716052234172821,1.230041742324829,289.8920288085937,285.4540100097656,292.04998779296875,286.4978332519531,292.04864501953125,297.53240966796875,289.8951416015625,1.0,0.5606309771537781,1.0,1.0,0.0,1.0,-2.9853734970092773,2.9853663444519043,7.170420758484397e-06,2.3079094886779785,1.0,0.1500000059604644,0.0,138.9922637939453,153.0,6460.64111328125,-0.0,2228.29296875,1.0,283.1513977050781,289.3055114746094,289.50653076171875,289.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952072024345398,1.0,0.0,0.0,0.2481117248535156,0.5000795125961304,5.156378435344777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.772216796875,0.0,20.477657318115234,1895.4371337890625,0.0,105.70173645019533,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
12043800,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.892333984375,0.9990000128746032,0.6618446111679077,0.5190367102622986,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.7996864914894104,0.2928524315357208,0.2787642776966095,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915405273437,0.8260402679443359,0.3235518336296081,0.227471575140953,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89093017578125,0.7507943511009216,0.2418875098228454,0.2310718894004821,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.89117431640625,0.7801035642623901,0.2716052234172821,1.230041742324829,289.8920288085937,285.4540100097656,292.04998779296875,286.4978332519531,292.04864501953125,297.53240966796875,289.8951416015625,1.0,0.5606309771537781,1.0,1.0,0.0,1.0,-2.9853734970092773,2.9853663444519043,7.170420758484397e-06,2.3079094886779785,1.0,0.1500000059604644,0.0,138.9922637939453,153.0,6460.64111328125,-0.0,2228.29296875,1.0,283.1513977050781,289.3055114746094,289.50653076171875,289.9644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952072024345398,1.0,0.0,0.0,0.2481117248535156,0.5000795125961304,5.156378435344777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2033.772216796875,0.0,20.477657318115234,1895.4371337890625,0.0,105.70173645019533,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
12043860,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.9990000128746032,0.6681268215179443,0.5237739086151123,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96441650390625,0.8014596700668335,0.2974730432033539,0.2831321060657501,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.964599609375,0.8263049125671387,0.3268479406833648,0.2297845035791397,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.7517815232276917,0.2451095283031463,0.2341360002756118,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.7799226641654968,0.2739035189151764,1.2404237985610962,289.9651184082031,285.4364013671875,292.1233215332031,286.5556335449219,292.1219787597656,297.5336608886719,289.9682006835937,1.0,0.566169261932373,1.0,1.0,0.0,1.0,-3.0152621269226074,3.015254735946656,7.314914910239167e-06,2.3311004638671875,1.0,0.1500000059604644,0.0,141.65289306640625,156.0,6526.2607421875,-0.0,2295.327880859375,1.0,283.1508483886719,289.3669128417969,289.5575256347656,290.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954982817173004,1.0,0.0,0.0,0.2481165826320648,0.5000314116477966,5.156501448055906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.5029296875,0.0,20.476259231567383,1895.4371337890625,0.0,106.8050765991211,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
12043920,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.9990000128746032,0.6681268215179443,0.5237739086151123,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96441650390625,0.8014596700668335,0.2974730432033539,0.2831321060657501,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.964599609375,0.8263049125671387,0.3268479406833648,0.2297845035791397,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639892578125,0.7517815232276917,0.2451095283031463,0.2341360002756118,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.7799226641654968,0.2739035189151764,1.2404237985610962,289.9651184082031,285.4364013671875,292.1233215332031,286.5556335449219,292.1219787597656,297.5336608886719,289.9682006835937,1.0,0.566169261932373,1.0,1.0,0.0,1.0,-3.0152621269226074,3.015254735946656,7.314914910239167e-06,2.3311004638671875,1.0,0.1500000059604644,0.0,141.65289306640625,156.0,6526.2607421875,-0.0,2295.327880859375,1.0,283.1508483886719,289.3669128417969,289.5575256347656,290.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954982817173004,1.0,0.0,0.0,0.2481165826320648,0.5000314116477966,5.156501448055906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.5029296875,0.0,20.476259231567383,1895.4371337890625,0.0,106.8050765991211,0.2412956207990646,1.0,0.0,3.0,1.0,0.0
12043980,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03924560546875,0.9990000128746032,0.6745491623878479,0.528481125831604,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382385253906,0.803338885307312,0.3022329211235046,0.2876370251178741,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.8266522288322449,0.3302348554134369,0.2321634739637375,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.7528679370880127,0.2484318166971206,0.2373008579015731,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380554199219,0.7798693180084229,0.2763083577156067,1.2513203620910645,290.0389404296875,285.4187927246094,292.1966552734375,286.6133728027344,292.1953430175781,297.5361022949219,290.0420227050781,1.0,0.571847677230835,1.0,1.0,0.0,1.0,-3.0460994243621826,3.0460920333862305,7.465502221748466e-06,2.3550260066986084,1.0,0.1500000059604644,0.0,144.36790466308594,159.0,6591.84716796875,-0.0,2365.59716796875,1.0,283.1505126953125,289.42901611328125,289.614501953125,290.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956632077693939,1.0,0.0,0.0,0.2481173276901245,0.5000117421150208,5.156520543891929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.961181640625,0.0,20.47549629211425,1895.4371337890625,0.0,107.3886260986328,0.2412949353456497,1.0,0.0,3.0,1.0,0.0
12044040,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03924560546875,0.9990000128746032,0.6745491623878479,0.528481125831604,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382385253906,0.803338885307312,0.3022329211235046,0.2876370251178741,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.8266522288322449,0.3302348554134369,0.2321634739637375,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.7528679370880127,0.2484318166971206,0.2373008579015731,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380554199219,0.7798693180084229,0.2763083577156067,1.2513203620910645,290.0389404296875,285.4187927246094,292.1966552734375,286.6133728027344,292.1953430175781,297.5361022949219,290.0420227050781,1.0,0.571847677230835,1.0,1.0,0.0,1.0,-3.0460994243621826,3.0460920333862305,7.465502221748466e-06,2.3550260066986084,1.0,0.1500000059604644,0.0,144.36790466308594,159.0,6591.84716796875,-0.0,2365.59716796875,1.0,283.1505126953125,289.42901611328125,289.614501953125,290.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956632077693939,1.0,0.0,0.0,0.2481173276901245,0.5000117421150208,5.156520543891929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.961181640625,0.0,20.47549629211425,1895.4371337890625,0.0,107.3886260986328,0.2412949353456497,1.0,0.0,3.0,1.0,0.0
12044100,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07635498046875,0.9990000128746032,0.6778044700622559,0.530829668045044,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.8043087124824524,0.304660439491272,0.2899357974529266,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755615234375,0.8268505334854126,0.331959456205368,0.2333753407001495,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.074951171875,0.7534388899803162,0.2501251995563507,0.2389153242111206,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751953125,0.7798787951469421,0.2775437831878662,1.2569260597229004,290.0760498046875,285.4100036621094,292.2333374023437,286.6421813964844,292.23199462890625,297.53759765625,290.07916259765625,1.0,0.574732780456543,1.0,1.0,0.0,1.0,-3.0618233680725098,3.0618157386779785,7.542874755017692e-06,2.36722469329834,1.0,0.1500000059604644,0.0,145.74595642089844,159.0,6624.66748046875,-0.0,2401.88916015625,1.0,283.150390625,289.4602355957031,289.6439819335937,290.1117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958832681179046,1.0,0.0,0.0,0.2481172829866409,0.500007152557373,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.361572265625,0.0,20.47528648376465,1895.4371337890625,0.0,108.11978912353516,0.2412946075201034,1.0,0.0,3.0,1.0,0.0
12044160,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1136169433594,0.9990000128746032,0.6810861229896545,0.5331739783287048,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126403808594,0.8052961826324463,0.3071174919605255,0.2922630608081817,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11279296875,0.8270641565322876,0.3337034881114959,0.2346010357141494,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1122131347656,0.7540257573127747,0.2518375813961029,0.2405485212802887,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.7799091339111328,0.2787982225418091,1.262621283531189,290.1133117675781,285.4012145996094,292.2699890136719,286.6709899902344,292.2686767578125,297.53924560546875,290.11639404296875,1.0,0.577644407749176,1.0,1.0,0.0,1.0,-3.0777244567871094,3.077716827392578,7.62152512834291e-06,2.379560708999634,1.0,0.1500000059604644,0.0,147.1365509033203,162.0,6657.5126953125,-0.0,2438.916015625,1.0,283.1503295898437,289.4915771484375,289.6735534667969,290.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961893081665039,1.0,0.0,0.0,0.2481171935796737,0.5000044107437134,5.15651699117825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2106.8232421875,0.0,20.475147247314453,1895.4371337890625,0.0,109.047119140625,0.2412943691015243,1.0,0.0,3.0,1.0,0.0
12044220,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.9990000128746032,0.6877187490463257,0.5378457903862,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874084472656,0.8073001503944397,0.3121087253093719,0.2969911694526672,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.8275324106216431,0.3372425734996795,0.2370883375406265,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869812011719,0.7552385330200195,0.2553102076053619,0.2438613176345825,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18719482421875,0.780022919178009,0.2813541293144226,1.2742300033569336,290.18804931640625,285.38360595703125,292.34332275390625,286.728515625,292.342041015625,297.5429077148437,290.1911315917969,1.0,0.5835300087928772,1.0,1.0,0.0,1.0,-3.1099536418914795,3.109945774078369,7.782180546200834e-06,2.4045610427856445,1.0,0.1500000059604644,0.0,149.94989013671875,165.0,6723.2744140625,-0.0,2514.999267578125,1.0,283.15020751953125,289.5544128417969,289.7326354980469,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970292270183563,1.0,0.0,0.0,0.2481169998645782,0.5000015497207642,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.88818359375,0.0,20.47499084472656,1895.4371337890625,0.0,111.10021209716795,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
12044280,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.9990000128746032,0.6877187490463257,0.5378457903862,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874084472656,0.8073001503944397,0.3121087253093719,0.2969911694526672,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18756103515625,0.8275324106216431,0.3372425734996795,0.2370883375406265,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869812011719,0.7552385330200195,0.2553102076053619,0.2438613176345825,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18719482421875,0.780022919178009,0.2813541293144226,1.2742300033569336,290.18804931640625,285.38360595703125,292.34332275390625,286.728515625,292.342041015625,297.5429077148437,290.1911315917969,1.0,0.5835300087928772,1.0,1.0,0.0,1.0,-3.1099536418914795,3.109945774078369,7.782180546200834e-06,2.4045610427856445,1.0,0.1500000059604644,0.0,149.94989013671875,165.0,6723.2744140625,-0.0,2514.999267578125,1.0,283.15020751953125,289.5544128417969,289.7326354980469,290.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970292270183563,1.0,0.0,0.0,0.2481169998645782,0.5000015497207642,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2131.88818359375,0.0,20.47499084472656,1895.4371337890625,0.0,111.10021209716795,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
12044340,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.9990000128746032,0.6944460868835449,0.5424731969833374,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8093360662460327,0.3172035813331604,0.3018171489238739,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8280643820762634,0.3408503830432892,0.2396235018968582,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.7565093040466309,0.2588444054126739,0.2472331076860427,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.7802129983901978,0.2839698195457458,1.286111831665039,290.2631225585937,285.3659973144531,292.4166564941406,286.7858581542969,292.4153747558594,297.5469665527344,290.2662048339844,1.0,0.5894891619682312,1.0,1.0,0.0,1.0,-3.142711877822876,3.1427037715911865,7.947187441459391e-06,2.4299702644348145,1.0,0.1500000059604644,0.0,152.79794311523438,168.0,6789.13623046875,-0.0,2593.729248046875,1.0,283.1501159667969,289.61749267578125,289.7924499511719,290.2725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983684837818146,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2157.179443359375,0.0,20.474925994873047,1895.4371337890625,0.0,113.4558563232422,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
12044400,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.9990000128746032,0.6944460868835449,0.5424731969833374,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8093360662460327,0.3172035813331604,0.3018171489238739,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8280643820762634,0.3408503830432892,0.2396235018968582,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.7565093040466309,0.2588444054126739,0.2472331076860427,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.7802129983901978,0.2839698195457458,1.286111831665039,290.2631225585937,285.3659973144531,292.4166564941406,286.7858581542969,292.4153747558594,297.5469665527344,290.2662048339844,1.0,0.5894891619682312,1.0,1.0,0.0,1.0,-3.142711877822876,3.1427037715911865,7.947187441459391e-06,2.4299702644348145,1.0,0.1500000059604644,0.0,152.79794311523438,168.0,6789.13623046875,-0.0,2593.729248046875,1.0,283.1501159667969,289.61749267578125,289.7924499511719,290.2725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983684837818146,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2157.179443359375,0.0,20.474925994873047,1895.4371337890625,0.0,113.4558563232422,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
12044460,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9990000128746032,0.7012624740600586,0.5470482110977173,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.8113985657691956,0.3223923742771148,0.3067310750484466,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33795166015625,0.8286572098731995,0.3445207178592682,0.2422018349170684,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.7578322291374207,0.2624320685863495,0.2506555020809173,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.7804731130599976,0.286637395620346,1.298226833343506,290.33843994140625,285.348388671875,292.489990234375,286.8430480957031,292.4887084960937,297.5513000488281,290.34149169921875,1.0,0.595504105091095,1.0,1.0,0.0,1.0,-3.1758954524993896,3.1758873462677,8.11609424999915e-06,2.4557063579559326,1.0,0.1500000059604644,0.0,155.6739959716797,171.0,6855.08251953125,-0.0,2674.959716796875,1.0,283.15008544921875,289.6807556152344,289.8526611328125,290.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003059923648834,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.64794921875,0.0,20.474897384643555,1895.4371337890625,0.0,116.59978485107422,0.241293802857399,1.0,0.0,3.0,1.0,0.0
12044520,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9990000128746032,0.7012624740600586,0.5470482110977173,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.8113985657691956,0.3223923742771148,0.3067310750484466,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33795166015625,0.8286572098731995,0.3445207178592682,0.2422018349170684,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.7578322291374207,0.2624320685863495,0.2506555020809173,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.7804731130599976,0.286637395620346,1.298226833343506,290.33843994140625,285.348388671875,292.489990234375,286.8430480957031,292.4887084960937,297.5513000488281,290.34149169921875,1.0,0.595504105091095,1.0,1.0,0.0,1.0,-3.1758954524993896,3.1758873462677,8.11609424999915e-06,2.4557063579559326,1.0,0.1500000059604644,0.0,155.6739959716797,171.0,6855.08251953125,-0.0,2674.959716796875,1.0,283.15008544921875,289.6807556152344,289.8526611328125,290.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003059923648834,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.64794921875,0.0,20.474897384643555,1895.4371337890625,0.0,116.59978485107422,0.241293802857399,1.0,0.0,3.0,1.0,0.0
12044580,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142761230469,0.9990000128746032,0.70817631483078,0.5515435934066772,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.8135042190551758,0.3276796340942383,0.3117365539073944,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.8293237686157227,0.3482567369937897,0.2448251247406005,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.7592183947563171,0.266074001789093,0.2541283667087555,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.7808147668838501,0.2893578708171844,1.3105762004852295,290.4139709472656,285.330810546875,292.5633239746094,286.9000549316406,292.56207275390625,297.5559387207031,290.4169921875,1.0,0.6015697121620178,1.0,1.0,0.0,1.0,-3.209498167037964,3.209489822387696,8.288939170597587e-06,2.4817657470703125,1.0,0.1500000059604644,0.0,158.56906127929688,174.0,6921.1162109375,-0.0,2758.68359375,1.0,283.1500549316406,289.7441101074219,289.9118347167969,290.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026884198188782,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.179931640625,0.0,20.47488784790039,1895.4371337890625,0.0,120.4761734008789,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12044640,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142761230469,0.9990000128746032,0.70817631483078,0.5515435934066772,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.8135042190551758,0.3276796340942383,0.3117365539073944,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.8293237686157227,0.3482567369937897,0.2448251247406005,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.7592183947563171,0.266074001789093,0.2541283667087555,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.7808147668838501,0.2893578708171844,1.3105762004852295,290.4139709472656,285.330810546875,292.5633239746094,286.9000549316406,292.56207275390625,297.5559387207031,290.4169921875,1.0,0.6015697121620178,1.0,1.0,0.0,1.0,-3.209498167037964,3.209489822387696,8.288939170597587e-06,2.4817657470703125,1.0,0.1500000059604644,0.0,158.56906127929688,174.0,6921.1162109375,-0.0,2758.68359375,1.0,283.1500549316406,289.7441101074219,289.9118347167969,290.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026884198188782,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.179931640625,0.0,20.47488784790039,1895.4371337890625,0.0,120.4761734008789,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12044700,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521179199219,0.9990000128746032,0.711674690246582,0.5537529587745667,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45123291015625,0.8145800232887268,0.3303636908531189,0.314276784658432,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45135498046875,0.8296898007392883,0.3501517474651336,0.2461552172899246,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.7599408030509949,0.2679180800914764,0.2558858394622803,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.781020998954773,0.290739506483078,1.3168449401855469,290.45184326171875,285.3219909667969,292.6000061035156,286.928466796875,292.5987548828125,297.5583801269531,290.454833984375,1.0,0.604621171951294,1.0,1.0,0.0,1.0,-3.226463794708252,3.2264554500579834,8.376899131690152e-06,2.494922876358032,1.0,0.1500000059604644,0.0,160.02125549316406,174.0,6954.169921875,-0.0,2801.501953125,1.0,283.1500244140625,289.7758483886719,289.9407653808594,290.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039558827877044,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.94775390625,0.0,20.47488594055176,1895.4371337890625,0.0,122.52814483642578,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12044760,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.9990000128746032,0.7151996493339539,0.5559403896331787,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.8156681060791016,0.333073079586029,0.3168405592441559,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.8300748467445374,0.3520637452602386,0.2474968880414962,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887084960937,0.7606804370880127,0.269776850938797,0.2576568722724914,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4888916015625,0.7812478542327881,0.292134553194046,1.3231724500656128,290.4897155761719,285.3132019042969,292.6366577148437,286.9568176269531,292.6354064941406,297.5608825683594,290.49273681640625,1.0,0.6076833605766296,1.0,1.0,0.0,1.0,-3.2435247898101807,3.243516206741333,8.465818609693088e-06,2.508152961730957,1.0,0.1500000059604644,0.0,161.47705078125,177.0,6987.24609375,-0.0,2844.9521484375,1.0,283.1500244140625,289.8076171875,289.9693298339844,290.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052221238613128,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2233.71923828125,0.0,20.47488594055176,1895.4371337890625,0.0,124.57125854492188,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12044820,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476989746094,0.9990000128746032,0.7206115126609802,0.5592079162597656,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5468444824219,0.8173535466194153,0.3372411727905273,0.3207833468914032,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54693603515625,0.830703616142273,0.3550034165382385,0.2495588213205337,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5464172363281,0.7618447542190552,0.2726313471794128,0.2603754103183746,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466003417969,0.7816392779350281,0.2942812144756317,1.3329039812088013,290.54742431640625,285.2998352050781,292.6924133300781,286.99981689453125,292.691162109375,297.5647888183594,290.5504150390625,1.0,0.6123582124710083,1.0,1.0,0.0,1.0,-3.269652843475342,3.269644021987915,8.602902198617812e-06,2.5284135341644287,1.0,0.1500000059604644,0.0,163.69224548339844,177.0,7037.56298828125,-0.0,2912.203369140625,1.0,283.1500244140625,289.85595703125,290.0121765136719,290.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070984780788421,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2253.1474609375,0.0,20.474884033203125,1895.4371337890625,0.0,127.58685302734376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12044880,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5659484863281,0.9990000128746032,0.7223330140113831,0.5602301955223083,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650939941406,0.8178908228874207,0.3385688662528991,0.3220390081405639,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.565185546875,0.830910325050354,0.3559394478797912,0.2502151727676391,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.7622197866439819,0.2735394239425659,0.2612400352954864,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648193359375,0.781771719455719,0.2949651479721069,1.3360035419464111,290.5656433105469,285.29559326171875,292.7099914550781,287.01336669921875,292.7087707519531,297.5660705566406,290.5686340332031,1.0,0.6138387322425842,1.0,1.0,0.0,1.0,-3.2779428958892822,3.2779340744018555,8.646627065900248e-06,2.534841775894165,1.0,0.1500000059604644,0.0,164.39352416992188,180.0,7053.4619140625,-0.0,2933.7421875,1.0,283.1500244140625,289.8712463378906,290.025634765625,290.5272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076760470867157,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.289306640625,0.0,20.474884033203125,1895.4371337890625,0.0,128.5122833251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12044940,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420288085937,0.9990000128746032,0.7295727729797363,0.5644123554229736,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.8201683759689331,0.3441604971885681,0.3273253142833709,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.8318255543708801,0.3598794937133789,0.2529768645763397,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.7638323307037354,0.2773583233356476,0.2648743987083435,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408996582031,0.7823813557624817,0.2978462874889374,1.3490527868270874,290.6417541503906,285.27801513671875,292.7833251953125,287.06964111328125,292.7821044921875,297.57147216796875,290.6446838378906,1.0,0.6200298070907593,1.0,1.0,0.0,1.0,-3.3127126693725586,3.312703847885132,8.831219020066783e-06,2.5618014335632324,1.0,0.1500000059604644,0.0,167.3162078857422,183.0,7119.75146484375,-0.0,3025.02490234375,1.0,283.1500244140625,289.9349365234375,290.0813293457031,290.58819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100031614303589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.927001953125,0.0,20.474884033203125,1895.4371337890625,0.0,132.22836303710938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045000,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420288085937,0.9990000128746032,0.7295727729797363,0.5644123554229736,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.8201683759689331,0.3441604971885681,0.3273253142833709,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.8318255543708801,0.3598794937133789,0.2529768645763397,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.7638323307037354,0.2773583233356476,0.2648743987083435,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408996582031,0.7823813557624817,0.2978462874889374,1.3490527868270874,290.6417541503906,285.27801513671875,292.7833251953125,287.06964111328125,292.7821044921875,297.57147216796875,290.6446838378906,1.0,0.6200298070907593,1.0,1.0,0.0,1.0,-3.3127126693725586,3.312703847885132,8.831219020066783e-06,2.5618014335632324,1.0,0.1500000059604644,0.0,167.3162078857422,183.0,7119.75146484375,-0.0,3025.02490234375,1.0,283.1500244140625,289.9349365234375,290.0813293457031,290.58819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100031614303589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.927001953125,0.0,20.474884033203125,1895.4371337890625,0.0,132.22836303710938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045060,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71826171875,0.9990000128746032,0.7369282841682434,0.5684744119644165,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174377441406,0.8225123286247253,0.3498537838459015,0.3327048420906067,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174987792969,0.8328272700309753,0.3638879060745239,0.2557845413684845,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.765525758266449,0.2812371551990509,0.2685632705688476,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171630859375,0.783083438873291,0.300781100988388,1.3623334169387815,290.7179870605469,285.2604064941406,292.8566589355469,287.1256103515625,292.85546875,297.5771484375,290.7209167480469,1.0,0.6262572407722473,1.0,1.0,0.0,1.0,-3.3478500843048096,3.347841024398804,9.01974181033438e-06,2.589045763015747,1.0,0.1500000059604644,0.0,170.2414093017578,186.0,7186.11962890625,-0.0,3118.87646484375,1.0,283.1499938964844,289.99871826171875,290.1367492675781,290.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122181892395019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.6552734375,0.0,20.474884033203125,1895.4371337890625,0.0,135.74765014648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045120,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71826171875,0.9990000128746032,0.7369282841682434,0.5684744119644165,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174377441406,0.8225123286247253,0.3498537838459015,0.3327048420906067,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174987792969,0.8328272700309753,0.3638879060745239,0.2557845413684845,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7170104980469,0.765525758266449,0.2812371551990509,0.2685632705688476,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171630859375,0.783083438873291,0.300781100988388,1.3623334169387815,290.7179870605469,285.2604064941406,292.8566589355469,287.1256103515625,292.85546875,297.5771484375,290.7209167480469,1.0,0.6262572407722473,1.0,1.0,0.0,1.0,-3.3478500843048096,3.347841024398804,9.01974181033438e-06,2.589045763015747,1.0,0.1500000059604644,0.0,170.2414093017578,186.0,7186.11962890625,-0.0,3118.87646484375,1.0,283.1499938964844,289.99871826171875,290.1367492675781,290.6488342285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122181892395019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.6552734375,0.0,20.474884033203125,1895.4371337890625,0.0,135.74765014648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045180,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79461669921875,0.9990000128746032,0.7444037199020386,0.5724116563796997,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938537597656,0.8249272704124451,0.3556500971317291,0.3381786942481994,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.8339167833328247,0.3679657280445099,0.258638858795166,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934265136719,0.7673017382621765,0.285176932811737,0.2723074555397033,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935485839844,0.7838791012763977,0.3037706315517425,1.3758494853973389,290.7943725585937,285.2427978515625,292.92999267578125,287.1812744140625,292.9288024902344,297.58306884765625,290.7972717285156,1.0,0.6325207352638245,1.0,1.0,0.0,1.0,-3.383357524871826,3.3833484649658203,9.212270924763288e-06,2.6165759563446045,1.0,0.1500000059604644,0.0,173.167236328125,189.0,7252.56640625,-0.0,3215.357666015625,1.0,283.1499938964844,290.0625915527344,290.19207763671875,290.7093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143721222877502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.485595703125,0.0,20.474884033203125,1895.4371337890625,0.0,139.1544189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045240,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79461669921875,0.9990000128746032,0.7444037199020386,0.5724116563796997,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938537597656,0.8249272704124451,0.3556500971317291,0.3381786942481994,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.8339167833328247,0.3679657280445099,0.258638858795166,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934265136719,0.7673017382621765,0.285176932811737,0.2723074555397033,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935485839844,0.7838791012763977,0.3037706315517425,1.3758494853973389,290.7943725585937,285.2427978515625,292.92999267578125,287.1812744140625,292.9288024902344,297.58306884765625,290.7972717285156,1.0,0.6325207352638245,1.0,1.0,0.0,1.0,-3.383357524871826,3.3833484649658203,9.212270924763288e-06,2.6165759563446045,1.0,0.1500000059604644,0.0,173.167236328125,189.0,7252.56640625,-0.0,3215.357666015625,1.0,283.1499938964844,290.0625915527344,290.19207763671875,290.7093505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143721222877502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.485595703125,0.0,20.474884033203125,1895.4371337890625,0.0,139.1544189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045300,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8328857421875,0.9990000128746032,0.7481900453567505,0.5743265748023987,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321228027344,0.8261668086051941,0.3585894107818603,0.3409532010555267,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321533203125,0.8344983458518982,0.3700323700904846,0.2600845992565155,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.7682247161865234,0.2871712446212768,0.2742016613483429,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8318176269531,0.7843157649040222,0.3052873611450195,1.3827016353607178,290.8326110839844,285.2340087890625,292.9666748046875,287.2089538574219,292.9654846191406,297.58612060546875,290.83551025390625,1.0,0.6356672048568726,1.0,1.0,0.0,1.0,-3.401263236999512,3.4012539386749268,9.310130735684652e-06,2.630459308624268,1.0,0.1500000059604644,0.0,174.62857055664062,189.0,7285.82080078125,-0.0,3264.61669921875,1.0,283.1499938964844,290.09454345703125,290.2196960449219,290.73956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154410421848297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.4384765625,0.0,20.474884033203125,1895.4371337890625,0.0,140.8397674560547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045360,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.87115478515625,0.9990000128746032,0.7520056962966919,0.5762175917625427,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.8274208307266235,0.361553281545639,0.3437503278255462,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8704528808594,0.8350975513458252,0.3721156716346741,0.2615416049957275,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8699645996094,0.7691641449928284,0.289180189371109,0.2761092185974121,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700866699219,0.7847713828086853,0.3068173229694366,1.3896108865737915,290.87091064453125,285.2251892089844,293.0033264160156,287.236572265625,293.00213623046875,297.5892333984375,290.8738098144531,1.0,0.6388218402862549,1.0,1.0,0.0,1.0,-3.4192492961883545,3.419239997863769,9.408948244526982e-06,2.644404172897339,1.0,0.1500000059604644,0.0,176.0918426513672,192.0,7319.09375,-0.0,3314.5576171875,1.0,283.1499938964844,290.12652587890625,290.2472839355469,290.769775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165114521980285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2362.41552734375,0.0,20.474884033203125,1895.4371337890625,0.0,142.5242156982422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045420,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.9990000128746032,0.7597413063049316,0.5798851847648621,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471130371094,0.830001175403595,0.3675675094127655,0.3494235277175903,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471740722656,0.8363735675811768,0.3763407468795776,0.2644947469234466,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.7711172103881836,0.2932496070861816,0.2799709439277649,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468078613281,0.7857640385627747,0.3099237978458404,1.403628945350647,290.9476013183594,285.2076110839844,293.07666015625,287.29150390625,293.07550048828125,297.5956115722656,290.9504699707031,1.0,0.6451629400253296,1.0,1.0,0.0,1.0,-3.4555459022521973,3.455536365509033,9.60995748755522e-06,2.67254638671875,1.0,0.1500000059604644,0.0,179.0133819580078,195.0,7385.7041015625,-0.0,3416.5791015625,1.0,283.1499938964844,290.1905517578125,290.3022766113281,290.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186629116535187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.43603515625,0.0,20.474884033203125,1895.4371337890625,0.0,145.90036010742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045480,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478454589844,0.9990000128746032,0.7597413063049316,0.5798851847648621,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471130371094,0.830001175403595,0.3675675094127655,0.3494235277175903,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471740722656,0.8363735675811768,0.3763407468795776,0.2644947469234466,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.7711172103881836,0.2932496070861816,0.2799709439277649,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468078613281,0.7857640385627747,0.3099237978458404,1.403628945350647,290.9476013183594,285.2076110839844,293.07666015625,287.29150390625,293.07550048828125,297.5956115722656,290.9504699707031,1.0,0.6451629400253296,1.0,1.0,0.0,1.0,-3.4555459022521973,3.455536365509033,9.60995748755522e-06,2.67254638671875,1.0,0.1500000059604644,0.0,179.0133819580078,195.0,7385.7041015625,-0.0,3416.5791015625,1.0,283.1499938964844,290.1905517578125,290.3022766113281,290.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3186629116535187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.43603515625,0.0,20.474884033203125,1895.4371337890625,0.0,145.90036010742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
