time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.7676008939743042,0.5834264159202576,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.8326588869094849,0.3736836612224579,0.3551895916461944,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.837734043598175,0.3806348741054535,0.2674940526485443,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7731497883796692,0.297380119562149,0.2838878035545349,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.7868456244468689,0.3130854368209839,1.4178831577301023,291.0243835449219,285.19000244140625,293.1499938964844,287.3460693359375,293.1487121582031,297.60223388671875,291.0272216796875,1.0,0.6515402793884277,1.0,1.0,0.0,1.0,-3.492208242416382,3.4921984672546387,9.815146768232808e-06,2.7009711265563965,1.0,0.1500000059604644,0.0,181.93386840820312,198.0,7452.27197265625,-0.0,3521.423095703125,1.0,283.1499938964844,290.254638671875,290.3568725585937,290.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208380937576294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,149.30191040039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045600,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.7676008939743042,0.5834264159202576,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.8326588869094849,0.3736836612224579,0.3551895916461944,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.837734043598175,0.3806348741054535,0.2674940526485443,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.7731497883796692,0.297380119562149,0.2838878035545349,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.7868456244468689,0.3130854368209839,1.4178831577301023,291.0243835449219,285.19000244140625,293.1499938964844,287.3460693359375,293.1487121582031,297.60223388671875,291.0272216796875,1.0,0.6515402793884277,1.0,1.0,0.0,1.0,-3.492208242416382,3.4921984672546387,9.815146768232808e-06,2.7009711265563965,1.0,0.1500000059604644,0.0,181.93386840820312,198.0,7452.27197265625,-0.0,3521.423095703125,1.0,283.1499938964844,290.254638671875,290.3568725585937,290.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208380937576294,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,149.30191040039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045660,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9990000128746032,0.7755829095840454,0.5868427753448486,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8353990912437439,0.3799038529396057,0.3610526323318481,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8391790390014648,0.3849971294403076,0.270540714263916,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7752621173858643,0.3015721142292022,0.2878619730472564,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.7880154252052307,0.3163019716739654,1.4323809146881104,291.099365234375,285.17340087890625,293.2191772460937,287.3969116210937,293.2181091308594,297.6089782714844,291.10205078125,1.0,0.6579563021659851,1.0,1.0,0.0,1.0,-3.529249668121338,3.529239654541016,1.0024662515206728e-05,2.7296910285949707,1.0,0.1500000059604644,0.0,184.854232788086,201.0,7515.361328125,-0.0,3629.205810546875,1.0,283.1499938964844,290.3179016113281,290.4099426269531,290.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234427273273468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.263916015625,0.0,20.474884033203125,1895.4371337890625,0.0,153.3611297607422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045720,297.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9990000128746032,0.7755829095840454,0.5868427753448486,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8353990912437439,0.3799038529396057,0.3610526323318481,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8391790390014648,0.3849971294403076,0.270540714263916,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7752621173858643,0.3015721142292022,0.2878619730472564,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.7880154252052307,0.3163019716739654,1.4323809146881104,291.099365234375,285.17340087890625,293.2191772460937,287.3969116210937,293.2181091308594,297.6089782714844,291.10205078125,1.0,0.6579563021659851,1.0,1.0,0.0,1.0,-3.529249668121338,3.529239654541016,1.0024662515206728e-05,2.7296910285949707,1.0,0.1500000059604644,0.0,184.854232788086,201.0,7515.361328125,-0.0,3629.205810546875,1.0,283.1499938964844,290.3179016113281,290.4099426269531,290.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234427273273468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.263916015625,0.0,20.474884033203125,1895.4371337890625,0.0,153.3611297607422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045780,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.9990000128746032,0.783636212348938,0.5901724100112915,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.8381952047348022,0.3862044811248779,0.3669959306716919,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.8406764268875122,0.3894001841545105,0.2736200094223022,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.7774226665496826,0.3058052361011505,0.2918790578842163,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7892403602600098,0.3195511996746063,1.4470477104187012,291.16864013671875,285.1587219238281,293.2803649902344,287.4410400390625,293.27935791015625,297.615478515625,291.17108154296875,1.0,0.6644062995910645,1.0,1.0,0.0,1.0,-3.5665934085845947,3.5665831565856934,1.023813456413336e-05,2.7586476802825928,1.0,0.1500000059604644,0.0,187.7841339111328,204.0,7571.30810546875,-0.0,3739.845947265625,1.0,283.1499938964844,290.3773193359375,290.457763671875,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268746435642242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,158.6898956298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045840,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.9990000128746032,0.783636212348938,0.5901724100112915,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.8381952047348022,0.3862044811248779,0.3669959306716919,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.8406764268875122,0.3894001841545105,0.2736200094223022,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.7774226665496826,0.3058052361011505,0.2918790578842163,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7892403602600098,0.3195511996746063,1.4470477104187012,291.16864013671875,285.1587219238281,293.2803649902344,287.4410400390625,293.27935791015625,297.615478515625,291.17108154296875,1.0,0.6644062995910645,1.0,1.0,0.0,1.0,-3.5665934085845947,3.5665831565856934,1.023813456413336e-05,2.7586476802825928,1.0,0.1500000059604644,0.0,187.7841339111328,204.0,7571.30810546875,-0.0,3739.845947265625,1.0,283.1499938964844,290.3773193359375,290.457763671875,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268746435642242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,158.6898956298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045900,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9990000128746032,0.787673830986023,0.5918300151824951,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.8395974636077881,0.389375627040863,0.3699888885021209,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.8414273262023926,0.3916080892086029,0.2751656770706177,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.7785032391548157,0.3079297244548797,0.2938967943191528,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.7898552417755127,0.3211801946163177,1.454410195350647,291.201171875,285.15203857421875,293.30810546875,287.4607238769531,293.3072814941406,297.6185607910156,291.2034912109375,1.0,0.6676393151283264,1.0,1.0,0.0,1.0,-3.585323095321656,3.585312604904175,1.034604701999342e-05,2.7731709480285645,1.0,0.1500000059604644,0.0,189.25881958007807,204.0,7597.1845703125,-0.0,3796.174072265625,1.0,283.1499938964844,290.4052124023437,290.4791259765625,291.0274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.328813225030899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.489990234375,0.0,20.474884033203125,1895.4371337890625,0.0,161.69168090820312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12045960,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.9990000128746032,0.7917121648788452,0.5934831500053406,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.8410016894340515,0.3925589025020599,0.3729945719242096,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.8421772718429565,0.393816590309143,0.2767128050327301,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.7795813083648682,0.3100565373897552,0.2959180176258087,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.7904685139656067,0.3228083550930023,1.4617758989334106,291.2320251464844,285.14581298828125,293.3340759277344,287.4788818359375,293.333251953125,297.6214599609375,291.2342224121094,1.0,0.6708766222000122,1.0,1.0,0.0,1.0,-3.604081153869629,3.604070663452149,1.0454697076056618e-05,2.7877182960510254,1.0,0.1500000059604644,0.0,190.73976135253903,207.0,7621.55615234375,-0.0,3853.13720703125,1.0,283.1499938964844,290.431640625,290.4981994628906,291.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308117389678955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.010009765625,0.0,20.474884033203125,1895.4371337890625,0.0,164.7811279296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046020,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.9990000128746032,0.7984879612922668,0.5962687730789185,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.8433509469032288,0.397925317287445,0.3780633807182312,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.8434216976165771,0.39752197265625,0.2793101370334625,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.7813724875450134,0.3136284351348877,0.2993146777153015,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.7914808988571167,0.3255354166030884,1.4741249084472656,291.2807006835937,285.13629150390625,293.3737487792969,287.5060729980469,293.373046875,297.6259155273437,291.2827453613281,1.0,0.6763178110122681,1.0,1.0,0.0,1.0,-3.635596752166748,3.635586023330689,1.0638516869221348e-05,2.8121588230133057,1.0,0.1500000059604644,0.0,193.2450408935547,207.0,7659.65625,-0.0,3950.157470703125,1.0,283.1499938964844,290.4730834960937,290.52569580078125,291.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341384530067444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.34326171875,0.0,20.474884033203125,1895.4371337890625,0.0,169.91485595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046080,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.9990000128746032,0.7997764348983765,0.5968007445335388,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8437965512275696,0.3989493548870086,0.3790308535099029,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8436561226844788,0.3982266187667846,0.2798042297363281,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.7817102670669556,0.3143080770969391,0.2999612689018249,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.7916706800460815,0.3260532021522522,1.4764710664749146,291.28955078125,285.1346130371094,293.3807678222656,287.51080322265625,293.3800964355469,297.6266784667969,291.2915344238281,1.0,0.6773539781570435,1.0,1.0,0.0,1.0,-3.6415956020355225,3.641585111618042,1.067368793883361e-05,2.8168110847473145,1.0,0.1500000059604644,0.0,193.7245635986328,210.0,7666.4912109375,-0.0,3968.814208984375,1.0,283.1499938964844,290.4805908203125,290.5303649902344,291.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334758311510086,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.27880859375,0.0,20.474884033203125,1895.4371337890625,0.0,170.87045288085938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046140,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.9990000128746032,0.8078055381774902,0.6001420617103577,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8465628623962402,0.405360609292984,0.3850895464420318,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8450966477394104,0.4026171267032623,0.2828844785690307,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.7837899327278137,0.3185463547706604,0.3039952516555786,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.7928271293640137,0.3292714357376098,1.4910649061203003,291.341552734375,285.1249694824219,293.4209289550781,287.5372009277344,293.4203796386719,297.6310729980469,291.34332275390625,1.0,0.6838234663009644,1.0,1.0,0.0,1.0,-3.67902398109436,3.6790130138397217,1.0894441402342636e-05,2.8458383083343506,1.0,0.1500000059604644,0.0,196.73912048339844,213.0,7706.38671875,-0.0,4086.6123046875,1.0,283.1499938964844,290.5245361328125,290.5553894042969,291.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383946418762207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.27783203125,0.0,20.474884033203125,1895.4371337890625,0.0,176.47271728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046200,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.9990000128746032,0.8078055381774902,0.6001420617103577,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8465628623962402,0.405360609292984,0.3850895464420318,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.8450966477394104,0.4026171267032623,0.2828844785690307,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.7837899327278137,0.3185463547706604,0.3039952516555786,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.7928271293640137,0.3292714357376098,1.4910649061203003,291.341552734375,285.1249694824219,293.4209289550781,287.5372009277344,293.4203796386719,297.6310729980469,291.34332275390625,1.0,0.6838234663009644,1.0,1.0,0.0,1.0,-3.67902398109436,3.6790130138397217,1.0894441402342636e-05,2.8458383083343506,1.0,0.1500000059604644,0.0,196.73912048339844,213.0,7706.38671875,-0.0,4086.6123046875,1.0,283.1499938964844,290.5245361328125,290.5553894042969,291.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383946418762207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.27783203125,0.0,20.474884033203125,1895.4371337890625,0.0,176.47271728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046260,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.9990000128746032,0.815779983997345,0.603516697883606,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880615234375,0.8492898941040039,0.4117816686630249,0.3911598026752472,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8464874625205994,0.4069770872592926,0.2859454452991485,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7858067154884338,0.3227600455284118,0.3080089092254638,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.7939237952232361,0.3324506878852844,1.5054996013641355,291.3882751464844,285.11676025390625,293.4551086425781,287.5585021972656,293.45465087890625,297.63458251953125,291.389892578125,1.0,0.6902714371681213,1.0,1.0,0.0,1.0,-3.7162694931030273,3.7162585258483887,1.1116359928564634e-05,2.8747236728668213,1.0,0.1500000059604644,0.0,199.781982421875,216.0,7741.71826171875,-0.0,4206.27294921875,1.0,283.1499938964844,290.56365966796875,290.57440185546875,291.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415524065494537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.14892578125,0.0,20.474884033203125,1895.4371337890625,0.0,181.3357391357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046320,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883972167969,0.9990000128746032,0.815779983997345,0.603516697883606,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880615234375,0.8492898941040039,0.4117816686630249,0.3911598026752472,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8464874625205994,0.4069770872592926,0.2859454452991485,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7858067154884338,0.3227600455284118,0.3080089092254638,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.7939237952232361,0.3324506878852844,1.5054996013641355,291.3882751464844,285.11676025390625,293.4551086425781,287.5585021972656,293.45465087890625,297.63458251953125,291.389892578125,1.0,0.6902714371681213,1.0,1.0,0.0,1.0,-3.7162694931030273,3.7162585258483887,1.1116359928564634e-05,2.8747236728668213,1.0,0.1500000059604644,0.0,199.781982421875,216.0,7741.71826171875,-0.0,4206.27294921875,1.0,283.1499938964844,290.56365966796875,290.57440185546875,291.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415524065494537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.14892578125,0.0,20.474884033203125,1895.4371337890625,0.0,181.3357391357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046380,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.9990000128746032,0.8236858248710632,0.606926679611206,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8519713282585144,0.4182037115097046,0.3972327411174774,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8478228449821472,0.4112985134124756,0.288981169462204,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.7877530455589294,0.3269408047199249,0.3119937181472778,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.7949534058570862,0.3355821669101715,1.5197325944900513,291.4301452636719,285.1098937988281,293.4837646484375,287.5750732421875,293.4833679199219,297.63720703125,291.4315795898437,1.0,0.6966858506202698,1.0,1.0,0.0,1.0,-3.753253936767578,3.75324273109436,1.1338936019456014e-05,2.9034066200256348,1.0,0.1500000059604644,0.0,202.84991455078125,219.0,7772.78369140625,-0.0,4327.55419921875,1.0,283.1499938964844,290.5982666015625,290.5886535644531,291.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442418575286865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.1162109375,0.0,20.474884033203125,1895.4371337890625,0.0,185.4790954589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046440,297.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.9990000128746032,0.8236858248710632,0.606926679611206,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8519713282585144,0.4182037115097046,0.3972327411174774,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.429931640625,0.8478228449821472,0.4112985134124756,0.288981169462204,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.7877530455589294,0.3269408047199249,0.3119937181472778,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.7949534058570862,0.3355821669101715,1.5197325944900513,291.4301452636719,285.1098937988281,293.4837646484375,287.5750732421875,293.4833679199219,297.63720703125,291.4315795898437,1.0,0.6966858506202698,1.0,1.0,0.0,1.0,-3.753253936767578,3.75324273109436,1.1338936019456014e-05,2.9034066200256348,1.0,0.1500000059604644,0.0,202.84991455078125,219.0,7772.78369140625,-0.0,4327.55419921875,1.0,283.1499938964844,290.5982666015625,290.5886535644531,291.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442418575286865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.1162109375,0.0,20.474884033203125,1895.4371337890625,0.0,185.4790954589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046500,297.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.9990000128746032,0.8276067972183228,0.6086441278457642,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490661621094,0.8532936573028564,0.4214125573635101,0.4002677500247955,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490661621094,0.8484680652618408,0.4134413301944732,0.290487140417099,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488525390625,0.7886975407600403,0.3290154039859772,0.3139720261096954,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488830566406,0.7954405546188354,0.337126076221466,1.5267555713653564,291.4492492675781,285.10693359375,293.49615478515625,287.58172607421875,293.49578857421875,297.6381530761719,291.4506225585937,1.0,0.6998759508132935,1.0,1.0,0.0,1.0,-3.771620273590088,3.771608829498291,1.1450286365288775e-05,2.9176504611968994,1.0,0.1500000059604644,0.0,204.3915405273437,219.0,7786.81787109375,-0.0,4388.7021484375,1.0,283.1499938964844,290.6139221191406,290.59423828125,291.16796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454180359840393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.900390625,0.0,20.474884033203125,1895.4371337890625,0.0,187.29220581054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046560,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674377441406,0.9990000128746032,0.8315065503120422,0.6103708148002625,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671936035156,0.8546028733253479,0.4246192276477813,0.4033008813858032,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671630859375,0.8490980267524719,0.4155724048614502,0.2919851541519165,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46697998046875,0.7896226644515991,0.3310794532299042,0.3159407079219818,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.7959092259407043,0.3386557698249817,1.5337165594100952,291.46734619140625,285.104248046875,293.5073547363281,287.5873413085937,293.50701904296875,297.6388854980469,291.4686279296875,1.0,0.7030538320541382,1.0,1.0,0.0,1.0,-3.7898974418640137,3.7898857593536377,1.156163307314273e-05,2.931824207305908,1.0,0.1500000059604644,0.0,205.938217163086,222.0,7799.9560546875,-0.0,4450.173828125,1.0,283.1499938964844,290.62860107421875,290.5989685058594,291.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465176522731781,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.293701171875,0.0,20.474884033203125,1895.4371337890625,0.0,188.9880828857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046620,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50054931640625,0.9990000128746032,0.8392377495765686,0.6138412356376648,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003356933594,0.8571852445602417,0.4310236573219299,0.4093592464923858,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50030517578125,0.8503156900405884,0.4197967648506164,0.2949554920196533,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001525878906,0.79141765832901,0.3351733386516571,0.3198466598987579,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50018310546875,0.7967959046363831,0.3416725695133209,1.5474485158920288,291.50048828125,285.09967041015625,293.52642822265625,287.595703125,293.526123046875,297.6391906738281,291.5016174316406,1.0,0.7093692421913147,1.0,1.0,0.0,1.0,-3.826169729232788,3.826158046722412,1.1784201888076495e-05,2.959951639175415,1.0,0.1500000059604644,0.0,209.04205322265625,225.0,7823.5361328125,-0.0,4573.98681640625,1.0,283.1499938964844,290.6552429199219,290.60595703125,291.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485351204872131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.936767578125,0.0,20.474884033203125,1895.4371337890625,0.0,192.1022186279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046680,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50054931640625,0.9990000128746032,0.8392377495765686,0.6138412356376648,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5003356933594,0.8571852445602417,0.4310236573219299,0.4093592464923858,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50030517578125,0.8503156900405884,0.4197967648506164,0.2949554920196533,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001525878906,0.79141765832901,0.3351733386516571,0.3198466598987579,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50018310546875,0.7967959046363831,0.3416725695133209,1.5474485158920288,291.50048828125,285.09967041015625,293.52642822265625,287.595703125,293.526123046875,297.6391906738281,291.5016174316406,1.0,0.7093692421913147,1.0,1.0,0.0,1.0,-3.826169729232788,3.826158046722412,1.1784201888076495e-05,2.959951639175415,1.0,0.1500000059604644,0.0,209.04205322265625,225.0,7823.5361328125,-0.0,4573.98681640625,1.0,283.1499938964844,290.6552429199219,290.60595703125,291.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485351204872131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.936767578125,0.0,20.474884033203125,1895.4371337890625,0.0,192.1022186279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046740,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299377441406,0.9990000128746032,0.8468739986419678,0.6173347234725952,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.8597177863121033,0.437413603067398,0.4154044985771179,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.8514763116836548,0.4239690005779266,0.2978903353214264,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.7931384444236755,0.3392197787761688,0.3237088918685913,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.7976155877113342,0.3446308970451355,1.5609253644943235,291.5298767089844,285.0960388183594,293.5414428710937,287.6005554199219,293.5412292480469,297.638671875,291.5308837890625,1.0,0.7156270146369934,1.0,1.0,0.0,1.0,-3.8620450496673584,3.8620331287384033,1.2006414181087166e-05,2.98776912689209,1.0,0.1500000059604644,0.0,212.15858459472656,228.0,7843.93896484375,-0.0,4698.86865234375,1.0,283.1499938964844,290.678466796875,290.60986328125,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503773212432861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.16748046875,0.0,20.474884033203125,1895.4371337890625,0.0,194.949462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046800,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299377441406,0.9990000128746032,0.8468739986419678,0.6173347234725952,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.8597177863121033,0.437413603067398,0.4154044985771179,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5297241210937,0.8514763116836548,0.4239690005779266,0.2978903353214264,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295715332031,0.7931384444236755,0.3392197787761688,0.3237088918685913,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52960205078125,0.7976155877113342,0.3446308970451355,1.5609253644943235,291.5298767089844,285.0960388183594,293.5414428710937,287.6005554199219,293.5412292480469,297.638671875,291.5308837890625,1.0,0.7156270146369934,1.0,1.0,0.0,1.0,-3.8620450496673584,3.8620331287384033,1.2006414181087166e-05,2.98776912689209,1.0,0.1500000059604644,0.0,212.15858459472656,228.0,7843.93896484375,-0.0,4698.86865234375,1.0,283.1499938964844,290.678466796875,290.60986328125,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503773212432861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.16748046875,0.0,20.474884033203125,1895.4371337890625,0.0,194.949462890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046860,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5558776855469,0.9990000128746032,0.8544081449508667,0.6208444833755493,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.8622016906738281,0.4437858760356903,0.4214333891868591,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556945800781,0.8525819182395935,0.4280861914157867,0.300787478685379,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556030273437,0.7947871088981628,0.3432159125804901,0.3275245130062103,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556030273437,0.7983695864677429,0.3475268185138702,1.5741288661956787,291.5558166503906,285.0932922363281,293.55291748046875,287.6022644042969,293.552734375,297.637451171875,291.5567321777344,1.0,0.7218226194381714,1.0,1.0,0.0,1.0,-3.897500514984131,3.8974881172180176,1.2228057130414529e-05,3.0152580738067627,1.0,0.1500000059604644,0.0,215.2836303710937,231.0,7861.453125,-0.0,4824.65771484375,1.0,283.1499938964844,290.6986083984375,290.6107788085937,291.1942443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520684242248535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.089599609375,0.0,20.474884033203125,1895.4371337890625,0.0,197.5669860839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046920,297.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5558776855469,0.9990000128746032,0.8544081449508667,0.6208444833755493,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55572509765625,0.8622016906738281,0.4437858760356903,0.4214333891868591,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556945800781,0.8525819182395935,0.4280861914157867,0.300787478685379,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556030273437,0.7947871088981628,0.3432159125804901,0.3275245130062103,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5556030273437,0.7983695864677429,0.3475268185138702,1.5741288661956787,291.5558166503906,285.0932922363281,293.55291748046875,287.6022644042969,293.552734375,297.637451171875,291.5567321777344,1.0,0.7218226194381714,1.0,1.0,0.0,1.0,-3.897500514984131,3.8974881172180176,1.2228057130414529e-05,3.0152580738067627,1.0,0.1500000059604644,0.0,215.2836303710937,231.0,7861.453125,-0.0,4824.65771484375,1.0,283.1499938964844,290.6986083984375,290.6107788085937,291.1942443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520684242248535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.089599609375,0.0,20.474884033203125,1895.4371337890625,0.0,197.5669860839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12046980,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.578857421875,0.9990000128746032,0.8618363738059998,0.6243762373924255,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.8646332025527954,0.450138509273529,0.4274440109729767,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.853630006313324,0.4321474134922027,0.3036462366580963,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.7963617444038391,0.3471608459949493,0.3312924802303314,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.7990556359291077,0.3503590822219848,1.587052345275879,291.5788269042969,285.0912780761719,293.5613098144531,287.60125732421875,293.56121826171875,297.6355895996094,291.5796203613281,1.0,0.7279528379440308,1.0,1.0,0.0,1.0,-3.9325125217437744,3.932500123977661,1.2448909728846049e-05,3.04240083694458,1.0,0.1500000059604644,0.0,218.4176177978516,234.0,7876.537109375,-0.0,4951.2587890625,1.0,283.1499938964844,290.7160339355469,290.6090087890625,291.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536067008972168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.85107421875,0.0,20.474884033203125,1895.4371337890625,0.0,199.95155334472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047040,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.578857421875,0.9990000128746032,0.8618363738059998,0.6243762373924255,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.8646332025527954,0.450138509273529,0.4274440109729767,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.853630006313324,0.4321474134922027,0.3036462366580963,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.7963617444038391,0.3471608459949493,0.3312924802303314,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.7990556359291077,0.3503590822219848,1.587052345275879,291.5788269042969,285.0912780761719,293.5613098144531,287.60125732421875,293.56121826171875,297.6355895996094,291.5796203613281,1.0,0.7279528379440308,1.0,1.0,0.0,1.0,-3.9325125217437744,3.932500123977661,1.2448909728846049e-05,3.04240083694458,1.0,0.1500000059604644,0.0,218.4176177978516,234.0,7876.537109375,-0.0,4951.2587890625,1.0,283.1499938964844,290.7160339355469,290.6090087890625,291.1945495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536067008972168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.85107421875,0.0,20.474884033203125,1895.4371337890625,0.0,199.95155334472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047100,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58935546875,0.9990000128746032,0.8655097484588623,0.6261486411094666,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892333984375,0.8658298850059509,0.4533070921897888,0.4304420053958893,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892028808594,0.8541333675384521,0.4341568052768707,0.3050609827041626,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.7971222996711731,0.3491138517856598,0.3331583142280578,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.799373984336853,0.3517510890960693,1.5934072732925415,291.5892944335937,285.09051513671875,293.5645446777344,287.599853515625,293.564453125,297.63446044921875,291.590087890625,1.0,0.7309926748275757,1.0,1.0,0.0,1.0,-3.949849605560303,3.9498369693756095,1.2558996786538046e-05,3.055839776992798,1.0,0.1500000059604644,0.0,219.98699951171875,234.0,7883.2734375,-0.0,5014.828125,1.0,283.1499938964844,290.72381591796875,290.607177734375,291.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543137609958648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.343505859375,0.0,20.474884033203125,1895.4371337890625,0.0,201.04885864257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047160,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5992126464844,0.9990000128746032,0.8691551685333252,0.6279224753379822,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5990905761719,0.8670150637626648,0.4564703404903412,0.4334349036216736,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5990905761719,0.8546242713928223,0.4361519515514374,0.3064658343791961,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5989990234375,0.7978664040565491,0.3510538041591644,0.3350118398666382,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5989990234375,0.799677312374115,0.3531268239021301,1.5996899604797363,291.59918212890625,285.0898742675781,293.5671691894531,287.597900390625,293.56707763671875,297.6331787109375,291.59991455078125,1.0,0.7340154051780701,1.0,1.0,0.0,1.0,-3.967073917388916,3.967061281204224,1.2668846466112882e-05,3.069190740585327,1.0,0.1500000059604644,0.0,221.55679321289065,237.0,7889.50927734375,-0.0,5078.5537109375,1.0,283.1499938964844,290.7310485839844,290.6048278808594,291.1921691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549771904945373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.5966796875,0.0,20.474884033203125,1895.4371337890625,0.0,202.07928466796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047220,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.615966796875,0.9990000128746032,0.8757879137992859,0.6311952471733093,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158447265625,0.869163453578949,0.4622766077518463,0.4389282763004303,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158447265625,0.8554925322532654,0.4397852122783661,0.3090245127677917,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.7991904616355896,0.3545884788036346,0.3383896052837372,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6157531738281,0.800193727016449,0.3556150197982788,1.611057996749878,291.61590576171875,285.08905029296875,293.5706787109375,287.5931091308594,293.57061767578125,297.6304931640625,291.6165771484375,1.0,0.7395305037498474,1.0,1.0,0.0,1.0,-3.998458385467529,3.998445510864258,1.2870226782979444e-05,3.093515396118164,1.0,0.1500000059604644,0.0,224.447265625,237.0,7899.92236328125,-0.0,5196.171875,1.0,283.1499938964844,290.7430114746094,290.5992126464844,291.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560750782489776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.182373046875,0.0,20.474884033203125,1895.4371337890625,0.0,203.7862243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047280,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6173400878906,0.9990000128746032,0.8763604164123535,0.6314806342124939,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6172180175781,0.8693482279777527,0.4627807140350342,0.4394052028656006,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6172180175781,0.8555659055709839,0.4400990307331085,0.3092455565929413,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.799302875995636,0.3548938930034637,0.3386814892292022,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.8002361059188843,0.3558289408683777,1.612035632133484,291.6173095703125,285.0889892578125,293.5709228515625,287.5926208496094,293.57086181640625,297.6302185058594,291.6179504394531,1.0,0.7400073409080505,1.0,1.0,0.0,1.0,-4.001169204711914,4.001156330108643,1.2887696357211098e-05,3.095616340637207,1.0,0.1500000059604644,0.0,224.6988677978516,240.0,7900.77197265625,-0.0,5206.42578125,1.0,283.1499938964844,290.7439880371094,290.5986633300781,291.1875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561640083789825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2600.46533203125,0.0,20.474884033203125,1895.4371337890625,0.0,203.9245758056641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047340,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.9990000128746032,0.8834536075592041,0.6350464224815369,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.871635377407074,0.4690708518028259,0.4453557133674621,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.856458842754364,0.4439908564090729,0.3119866549968719,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8006756901741028,0.3586829602718353,0.3423028290271759,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8007366061210632,0.358467698097229,1.6240978240966797,291.6336364746094,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.6268615722656,291.6342163085937,1.0,0.745928943157196,1.0,1.0,0.0,1.0,-4.034806251525879,4.034792900085449,1.3105427569826134e-05,3.121683120727539,1.0,0.1500000059604644,0.0,227.842025756836,243.0,7910.70166015625,-0.0,5334.82861328125,1.0,283.1499938964844,290.7552795410156,290.5909423828125,291.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571737408638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,205.4967498779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047400,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.9990000128746032,0.8834536075592041,0.6350464224815369,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.871635377407074,0.4690708518028259,0.4453557133674621,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.856458842754364,0.4439908564090729,0.3119866549968719,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8006756901741028,0.3586829602718353,0.3423028290271759,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8007366061210632,0.358467698097229,1.6240978240966797,291.6336364746094,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.6268615722656,291.6342163085937,1.0,0.745928943157196,1.0,1.0,0.0,1.0,-4.034806251525879,4.034792900085449,1.3105427569826134e-05,3.121683120727539,1.0,0.1500000059604644,0.0,227.842025756836,243.0,7910.70166015625,-0.0,5334.82861328125,1.0,283.1499938964844,290.7552795410156,290.5909423828125,291.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571737408638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,205.4967498779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
