time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6485900878906,0.9990000128746032,0.8904362916946411,0.6386139392852783,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.8738805055618286,0.4753426909446716,0.4512879550457001,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484680175781,0.8573077917098999,0.4478298127651214,0.3146906197071075,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8019902110099792,0.3624233305454254,0.3458777070045471,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8011839985847473,0.3610454797744751,1.6358855962753296,291.6485595703125,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.6231689453125,291.64910888671875,1.0,0.7517806887626648,1.0,1.0,0.0,1.0,-4.067993640899658,4.0679802894592285,1.3322029190021569e-05,3.1473982334136963,1.0,0.1500000059604644,0.0,230.9840087890625,246.0,7919.685546875,-0.0,5463.7197265625,1.0,283.1499938964844,290.7652282714844,290.5821533203125,291.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580171763896942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.267822265625,0.0,20.474884033203125,1895.4371337890625,0.0,206.81158447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047520,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6485900878906,0.9990000128746032,0.8904362916946411,0.6386139392852783,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.8738805055618286,0.4753426909446716,0.4512879550457001,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484680175781,0.8573077917098999,0.4478298127651214,0.3146906197071075,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8019902110099792,0.3624233305454254,0.3458777070045471,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8011839985847473,0.3610454797744751,1.6358855962753296,291.6485595703125,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.6231689453125,291.64910888671875,1.0,0.7517806887626648,1.0,1.0,0.0,1.0,-4.067993640899658,4.0679802894592285,1.3322029190021569e-05,3.1473982334136963,1.0,0.1500000059604644,0.0,230.9840087890625,246.0,7919.685546875,-0.0,5463.7197265625,1.0,283.1499938964844,290.7652282714844,290.5821533203125,291.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580171763896942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.267822265625,0.0,20.474884033203125,1895.4371337890625,0.0,206.81158447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047580,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6625366210937,0.9990000128746032,0.8973118662834167,0.6421769857406616,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.8760883212089539,0.4815990924835205,0.4572043418884277,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.8581181168556213,0.4516194760799408,0.3173596560955047,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6623840332031,0.8032529950141907,0.3661185503005981,0.3494091928005218,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6623840332031,0.8015844821929932,0.3635658919811249,1.647413730621338,291.6625061035156,285.0881042480469,293.5746154785156,287.5691223144531,293.5746154785156,297.6191711425781,291.6630249023437,1.0,0.7575644254684448,1.0,1.0,0.0,1.0,-4.1007513999938965,4.100737571716309,1.35375530589954e-05,3.172776937484741,1.0,0.1500000059604644,0.0,234.1228790283203,249.0,7928.11083984375,-0.0,5593.091796875,1.0,283.1499938964844,290.77423095703125,290.5726928710937,291.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587094247341156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.5244140625,0.0,20.474884033203125,1895.4371337890625,0.0,207.89187622070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047640,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6625366210937,0.9990000128746032,0.8973118662834167,0.6421769857406616,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.8760883212089539,0.4815990924835205,0.4572043418884277,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6624450683594,0.8581181168556213,0.4516194760799408,0.3173596560955047,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6623840332031,0.8032529950141907,0.3661185503005981,0.3494091928005218,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6623840332031,0.8015844821929932,0.3635658919811249,1.647413730621338,291.6625061035156,285.0881042480469,293.5746154785156,287.5691223144531,293.5746154785156,297.6191711425781,291.6630249023437,1.0,0.7575644254684448,1.0,1.0,0.0,1.0,-4.1007513999938965,4.100737571716309,1.35375530589954e-05,3.172776937484741,1.0,0.1500000059604644,0.0,234.1228790283203,249.0,7928.11083984375,-0.0,5593.091796875,1.0,283.1499938964844,290.77423095703125,290.5726928710937,291.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587094247341156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.5244140625,0.0,20.474884033203125,1895.4371337890625,0.0,207.89187622070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047700,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6692810058594,0.9990000128746032,0.900711178779602,0.643954873085022,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.8771799802780151,0.4847227036952972,0.4601576030254364,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.8585106730461121,0.4534972012042999,0.3186820149421692,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.66912841796875,0.8038671016693115,0.3679505288600921,0.3511598408222198,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.66912841796875,0.8017693161964417,0.3648060858249664,1.653086543083191,291.66925048828125,285.0880432128906,293.5747985839844,287.5646057128906,293.5747985839844,297.6171264648437,291.6697692871094,1.0,0.760431706905365,1.0,1.0,0.0,1.0,-4.116976737976074,4.1169633865356445,1.364494255540194e-05,3.1853461265563965,1.0,0.1500000059604644,0.0,235.69064331054688,249.0,7932.23583984375,-0.0,5657.96484375,1.0,283.1499938964844,290.77850341796875,290.5678100585937,291.1601257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590035438537597,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.562255859375,0.0,20.474884033203125,1895.4371337890625,0.0,208.3511657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047760,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759338378906,0.9990000128746032,0.9040849804878236,0.6457278728485107,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758728027344,0.878264844417572,0.4878438711166382,0.463108092546463,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67584228515625,0.8588962554931641,0.4553640782833099,0.3199965059757232,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.67578125,0.8044711351394653,0.3697725534439087,0.3529007136821747,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67578125,0.8019452095031738,0.3660332858562469,1.658699870109558,291.6759033203125,285.0880126953125,293.5749816894531,287.56005859375,293.5749816894531,297.6150207519531,291.6764221191406,1.0,0.7632827162742615,1.0,1.0,0.0,1.0,-4.133102893829346,4.133089065551758,1.3752091945207212e-05,3.1978375911712646,1.0,0.1500000059604644,0.0,237.2564392089844,252.0,7936.3681640625,-0.0,5722.95361328125,1.0,283.1499938964844,290.7826843261719,290.5629272460937,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592638969421386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.56591796875,0.0,20.474884033203125,1895.4371337890625,0.0,208.75791931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047820,297.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.9990000128746032,0.9107614159584044,0.6492543816566467,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68914794921875,0.8804184794425964,0.4940820038318634,0.4690033793449402,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68914794921875,0.8596510291099548,0.4590688049793243,0.3226043879985809,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6890869140625,0.8056539297103882,0.3733899891376495,0.3563562035560608,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6890869140625,0.802275538444519,0.368452787399292,1.6697648763656616,291.689208984375,285.0878295898437,293.57574462890625,287.5509948730469,293.5757751464844,297.6107482910156,291.6897277832031,1.0,0.7689388990402222,1.0,1.0,0.0,1.0,-4.16508150100708,4.165067195892334,1.3965805919724517e-05,3.222606420516968,1.0,0.1500000059604644,0.0,240.3811950683593,255.0,7944.8671875,-0.0,5853.3291015625,1.0,283.1499938964844,290.7909545898437,290.55328369140625,291.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596938252449035,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.560302734375,0.0,20.474884033203125,1895.4371337890625,0.0,209.4299774169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047880,297.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6892395019531,0.9990000128746032,0.9107614159584044,0.6492543816566467,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68914794921875,0.8804184794425964,0.4940820038318634,0.4690033793449402,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68914794921875,0.8596510291099548,0.4590688049793243,0.3226043879985809,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6890869140625,0.8056539297103882,0.3733899891376495,0.3563562035560608,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6890869140625,0.802275538444519,0.368452787399292,1.6697648763656616,291.689208984375,285.0878295898437,293.57574462890625,287.5509948730469,293.5757751464844,297.6107482910156,291.6897277832031,1.0,0.7689388990402222,1.0,1.0,0.0,1.0,-4.16508150100708,4.165067195892334,1.3965805919724517e-05,3.222606420516968,1.0,0.1500000059604644,0.0,240.3811950683593,255.0,7944.8671875,-0.0,5853.3291015625,1.0,283.1499938964844,290.7909545898437,290.55328369140625,291.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596938252449035,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.560302734375,0.0,20.474884033203125,1895.4371337890625,0.0,209.4299774169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12047940,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.9990000128746032,0.9173541069030762,0.652763307094574,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027282714844,0.8825495839118958,0.5003188848495483,0.4748952686786651,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.8603845834732056,0.4627413749694824,0.3251886963844299,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.8067980408668518,0.3769779801368713,0.3597823977470398,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.8025792837142944,0.3708327412605285,1.6806458234786987,291.7027587890625,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.60650634765625,291.7032775878906,1.0,0.7745394706726074,1.0,1.0,0.0,1.0,-4.196726799011231,4.196712493896484,1.417890416632872e-05,3.247113943099976,1.0,0.1500000059604644,0.0,243.5014190673828,258.0,7953.939453125,-0.0,5984.38623046875,1.0,283.1499938964844,290.79937744140625,290.5440673828125,291.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600109815597534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.6484375,0.0,20.474884033203125,1895.4371337890625,0.0,209.9259796142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048000,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.9990000128746032,0.9173541069030762,0.652763307094574,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027282714844,0.8825495839118958,0.5003188848495483,0.4748952686786651,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70269775390625,0.8603845834732056,0.4627413749694824,0.3251886963844299,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.8067980408668518,0.3769779801368713,0.3597823977470398,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70263671875,0.8025792837142944,0.3708327412605285,1.6806458234786987,291.7027587890625,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.60650634765625,291.7032775878906,1.0,0.7745394706726074,1.0,1.0,0.0,1.0,-4.196726799011231,4.196712493896484,1.417890416632872e-05,3.247113943099976,1.0,0.1500000059604644,0.0,243.5014190673828,258.0,7953.939453125,-0.0,5984.38623046875,1.0,283.1499938964844,290.79937744140625,290.5440673828125,291.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600109815597534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2614.6484375,0.0,20.474884033203125,1895.4371337890625,0.0,209.9259796142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048060,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71710205078125,0.9990000128746032,0.9238739609718324,0.6562288999557495,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.717041015625,0.884673535823822,0.5065613985061646,0.4807893633842468,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7170104980469,0.8611124157905579,0.4663892984390259,0.3277540206909179,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7169494628906,0.8079155683517456,0.3805432021617889,0.363184779882431,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7169494628906,0.8028724789619446,0.3731803894042969,1.6913716793060305,291.7170715332031,285.08673095703125,293.5803527832031,287.5346069335937,293.5802917480469,297.602294921875,291.7176208496094,1.0,0.7800906896591187,1.0,1.0,0.0,1.0,-4.228098392486572,4.228084087371826,1.4391745935427023e-05,3.27140736579895,1.0,0.1500000059604644,0.0,246.60992431640625,261.0,7964.06982421875,-0.0,6116.1904296875,1.0,283.1499938964844,290.8083190917969,290.5356750488281,291.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602171242237091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.00244140625,0.0,20.474884033203125,1895.4371337890625,0.0,210.24853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048120,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71710205078125,0.9990000128746032,0.9238739609718324,0.6562288999557495,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.717041015625,0.884673535823822,0.5065613985061646,0.4807893633842468,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7170104980469,0.8611124157905579,0.4663892984390259,0.3277540206909179,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7169494628906,0.8079155683517456,0.3805432021617889,0.363184779882431,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7169494628906,0.8028724789619446,0.3731803894042969,1.6913716793060305,291.7170715332031,285.08673095703125,293.5803527832031,287.5346069335937,293.5802917480469,297.602294921875,291.7176208496094,1.0,0.7800906896591187,1.0,1.0,0.0,1.0,-4.228098392486572,4.228084087371826,1.4391745935427023e-05,3.27140736579895,1.0,0.1500000059604644,0.0,246.60992431640625,261.0,7964.06982421875,-0.0,6116.1904296875,1.0,283.1499938964844,290.8083190917969,290.5356750488281,291.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602171242237091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2617.00244140625,0.0,20.474884033203125,1895.4371337890625,0.0,210.24853515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048180,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9990000128746032,0.9303321242332458,0.6596460342407227,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73248291015625,0.8867965936660767,0.5128164291381836,0.4866918623447418,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73248291015625,0.8618411421775818,0.4700198769569397,0.3303051590919494,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.732421875,0.8090148568153381,0.3840922713279724,0.366569310426712,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323913574219,0.8031623959541321,0.3755030035972595,1.70197331905365,291.7325439453125,285.0855407714844,293.5851745605469,287.52801513671875,293.5851135253906,297.5982666015625,291.7331237792969,1.0,0.7855977416038513,1.0,1.0,0.0,1.0,-4.259236812591553,4.259222507476807,1.460456314816838e-05,3.2955172061920166,1.0,0.1500000059604644,0.0,249.7063446044922,264.0,7975.62841796875,-0.0,6248.86474609375,1.0,283.1499938964844,290.81817626953125,290.52850341796875,291.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360314130783081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.77197265625,0.0,20.474884033203125,1895.4371337890625,0.0,210.4003143310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048240,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9990000128746032,0.9303321242332458,0.6596460342407227,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73248291015625,0.8867965936660767,0.5128164291381836,0.4866918623447418,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73248291015625,0.8618411421775818,0.4700198769569397,0.3303051590919494,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.732421875,0.8090148568153381,0.3840922713279724,0.366569310426712,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7323913574219,0.8031623959541321,0.3755030035972595,1.70197331905365,291.7325439453125,285.0855407714844,293.5851745605469,287.52801513671875,293.5851135253906,297.5982666015625,291.7331237792969,1.0,0.7855977416038513,1.0,1.0,0.0,1.0,-4.259236812591553,4.259222507476807,1.460456314816838e-05,3.2955172061920166,1.0,0.1500000059604644,0.0,249.7063446044922,264.0,7975.62841796875,-0.0,6248.86474609375,1.0,283.1499938964844,290.81817626953125,290.52850341796875,291.1229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360314130783081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.77197265625,0.0,20.474884033203125,1895.4371337890625,0.0,210.4003143310547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048300,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.9990000128746032,0.9335402250289916,0.6613298654556274,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408447265625,0.8878627419471741,0.5159522891044617,0.4896493554115295,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7408142089844,0.8622100353240967,0.4718310832977295,0.331576943397522,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.8095620274543762,0.3858628571033478,0.3682566583156585,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7407531738281,0.803310215473175,0.3766568899154663,1.7072352170944214,291.74090576171875,285.08477783203125,293.5884704589844,287.5252990722656,293.5884094238281,297.5963439941406,291.7414855957031,1.0,0.7883353233337402,1.0,1.0,0.0,1.0,-4.274728775024414,4.274714469909668,1.4711024959979111e-05,3.307512044906616,1.0,0.1500000059604644,0.0,251.2478942871093,264.0,7982.06884765625,-0.0,6315.53955078125,1.0,283.1499938964844,290.8236389160156,290.52557373046875,291.12017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603277504444122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.42166137695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048360,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7497253417969,0.9990000128746032,0.9367373585700988,0.6629965901374817,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496337890625,0.8889329433441162,0.5190950036048889,0.4926123917102813,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7496032714844,0.8625832796096802,0.47364142537117,0.3328474462032318,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7495422363281,0.8101091384887695,0.3876325190067291,0.369942307472229,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7495422363281,0.8034614324569702,0.3778077065944671,1.712479591369629,291.74969482421875,285.0838317871094,293.5923767089844,287.52301025390625,293.5923156738281,297.5945129394531,291.75030517578125,1.0,0.7910642027854919,1.0,1.0,0.0,1.0,-4.290182590484619,4.290167808532715,1.4817604096606374e-05,3.319476127624512,1.0,0.1500000059604644,0.0,252.7853546142578,267.0,7988.99951171875,-0.0,6382.486328125,1.0,283.1499938964844,290.8294677734375,290.5231018066406,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603230714797973,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,210.414306640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048420,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.9990000128746032,0.9431077241897584,0.6662748456001282,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.891089916229248,0.5254060626029968,0.4985592067241668,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.768798828125,0.863347589969635,0.4772646725177765,0.3353882431983948,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.8112080097198486,0.3911737203598022,0.373312771320343,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.8037796020507812,0.380105584859848,1.722939133644104,291.76885986328125,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.5910949707031,291.7695617675781,1.0,0.7965004444122314,1.0,1.0,0.0,1.0,-4.32100772857666,4.320992946624756,1.5031343536975328e-05,3.343339681625366,1.0,0.1500000059604644,0.0,255.84820556640625,270.0,8004.55712890625,-0.0,6517.32275390625,1.0,283.1499938964844,290.8424072265625,290.519775390625,291.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602653741836548,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.3525390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.32400512695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048480,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689208984375,0.9990000128746032,0.9431077241897584,0.6662748456001282,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.891089916229248,0.5254060626029968,0.4985592067241668,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.768798828125,0.863347589969635,0.4772646725177765,0.3353882431983948,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.8112080097198486,0.3911737203598022,0.373312771320343,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.8037796020507812,0.380105584859848,1.722939133644104,291.76885986328125,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.5910949707031,291.7695617675781,1.0,0.7965004444122314,1.0,1.0,0.0,1.0,-4.32100772857666,4.320992946624756,1.5031343536975328e-05,3.343339681625366,1.0,0.1500000059604644,0.0,255.84820556640625,270.0,8004.55712890625,-0.0,6517.32275390625,1.0,283.1499938964844,290.8424072265625,290.519775390625,291.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602653741836548,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.3525390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.32400512695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048540,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79058837890625,0.9990000128746032,0.9494614601135254,0.6694658994674683,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7904968261719,0.8932794332504272,0.531760036945343,0.5045413970947266,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7904663085937,0.8641464114189148,0.4809007048606872,0.337934672832489,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7903747558594,0.8123238682746887,0.3947259187698364,0.3766895532608032,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79034423828125,0.8041298985481262,0.3824073374271393,1.7333970069885254,291.7905578613281,285.0782165527344,293.6158142089844,287.5193786621094,293.6156616210937,297.588134765625,291.79132080078125,1.0,0.8019158244132996,1.0,1.0,0.0,1.0,-4.351786613464356,4.351771354675293,1.5246278962877112e-05,3.3671650886535645,1.0,0.1500000059604644,0.0,258.8926696777344,273.0,8022.75830078125,-0.0,6653.609375,1.0,283.1499938964844,290.8574523925781,290.5188293457031,291.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601462543010711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.445068359375,0.0,20.474884033203125,1895.4371337890625,0.0,210.1376037597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048600,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79058837890625,0.9990000128746032,0.9494614601135254,0.6694658994674683,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7904968261719,0.8932794332504272,0.531760036945343,0.5045413970947266,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7904663085937,0.8641464114189148,0.4809007048606872,0.337934672832489,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7903747558594,0.8123238682746887,0.3947259187698364,0.3766895532608032,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79034423828125,0.8041298985481262,0.3824073374271393,1.7333970069885254,291.7905578613281,285.0782165527344,293.6158142089844,287.5193786621094,293.6156616210937,297.588134765625,291.79132080078125,1.0,0.8019158244132996,1.0,1.0,0.0,1.0,-4.351786613464356,4.351771354675293,1.5246278962877112e-05,3.3671650886535645,1.0,0.1500000059604644,0.0,258.8926696777344,273.0,8022.75830078125,-0.0,6653.609375,1.0,283.1499938964844,290.8574523925781,290.5188293457031,291.1144714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601462543010711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.445068359375,0.0,20.474884033203125,1895.4371337890625,0.0,210.1376037597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048660,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.81524658203125,0.9990000128746032,0.9558188319206238,0.6725547909736633,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81512451171875,0.8955142498016357,0.5381695628166199,0.5105701684951782,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8150939941406,0.8649928569793701,0.484561949968338,0.3404950499534607,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81500244140625,0.8134695887565613,0.3983003199100494,0.3800826966762543,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8149719238281,0.8045260310173035,0.3847249150276184,1.7439039945602417,291.8152160644531,285.0740661621094,293.6330261230469,287.5215148925781,293.6328125,297.5857238769531,291.8160400390625,1.0,0.8073203563690186,1.0,1.0,0.0,1.0,-4.382595539093018,4.382579803466797,1.546294879517518e-05,3.39101243019104,1.0,0.1500000059604644,0.0,261.9167785644531,276.0,8043.99365234375,-0.0,6791.625,1.0,283.1499938964844,290.8749694824219,290.52069091796875,291.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599736094474792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.636474609375,0.0,20.474884033203125,1895.4371337890625,0.0,209.8675231933593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048720,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.81524658203125,0.9990000128746032,0.9558188319206238,0.6725547909736633,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81512451171875,0.8955142498016357,0.5381695628166199,0.5105701684951782,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8150939941406,0.8649928569793701,0.484561949968338,0.3404950499534607,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81500244140625,0.8134695887565613,0.3983003199100494,0.3800826966762543,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8149719238281,0.8045260310173035,0.3847249150276184,1.7439039945602417,291.8152160644531,285.0740661621094,293.6330261230469,287.5215148925781,293.6328125,297.5857238769531,291.8160400390625,1.0,0.8073203563690186,1.0,1.0,0.0,1.0,-4.382595539093018,4.382579803466797,1.546294879517518e-05,3.39101243019104,1.0,0.1500000059604644,0.0,261.9167785644531,276.0,8043.99365234375,-0.0,6791.625,1.0,283.1499938964844,290.8749694824219,290.52069091796875,291.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599736094474792,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.636474609375,0.0,20.474884033203125,1895.4371337890625,0.0,209.8675231933593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048780,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84332275390625,0.9990000128746032,0.9622023105621338,0.6755255460739136,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432006835937,0.8978080153465271,0.5446479320526123,0.5166574716567993,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8431396484375,0.8659008741378784,0.4882619082927704,0.3430781960487366,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8430480957031,0.814658522605896,0.4019091129302978,0.3835030496120453,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.8049824833869934,0.3870711922645569,1.7545150518417358,291.84326171875,285.06890869140625,293.654541015625,287.5267944335937,293.654296875,297.5839538574219,291.8442077636719,1.0,0.8127248883247375,1.0,1.0,0.0,1.0,-4.413519859313965,4.413504123687744,1.5681962395319715e-05,3.414947509765625,1.0,0.1500000059604644,0.0,264.9185791015625,279.0,8068.666015625,-0.0,6931.693359375,1.0,283.1499938964844,290.8953552246094,290.5257568359375,291.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597578108310699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.09716796875,0.0,20.474884033203125,1895.4371337890625,0.0,209.52999877929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048840,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84332275390625,0.9990000128746032,0.9622023105621338,0.6755255460739136,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8432006835937,0.8978080153465271,0.5446479320526123,0.5166574716567993,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8431396484375,0.8659008741378784,0.4882619082927704,0.3430781960487366,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8430480957031,0.814658522605896,0.4019091129302978,0.3835030496120453,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.843017578125,0.8049824833869934,0.3870711922645569,1.7545150518417358,291.84326171875,285.06890869140625,293.654541015625,287.5267944335937,293.654296875,297.5839538574219,291.8442077636719,1.0,0.8127248883247375,1.0,1.0,0.0,1.0,-4.413519859313965,4.413504123687744,1.5681962395319715e-05,3.414947509765625,1.0,0.1500000059604644,0.0,264.9185791015625,279.0,8068.666015625,-0.0,6931.693359375,1.0,283.1499938964844,290.8953552246094,290.5257568359375,291.1226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597578108310699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2646.09716796875,0.0,20.474884033203125,1895.4371337890625,0.0,209.52999877929688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048900,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8587646484375,0.9990000128746032,0.9654111266136168,0.6769624352455139,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.858642578125,0.8989807963371277,0.5479171276092529,0.5197267532348633,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85858154296875,0.8663820624351501,0.4901305735111236,0.3443811535835266,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85845947265625,0.8152729272842407,0.4037302732467651,0.3852269351482391,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8584289550781,0.8052375316619873,0.3882591426372528,1.7598769664764404,291.85870361328125,285.0658874511719,293.6670837402344,287.5307312011719,293.66680908203125,297.5833435058594,291.8597106933594,1.0,0.8154307007789612,1.0,1.0,0.0,1.0,-4.429051876068115,4.429035663604736,1.579254421812948e-05,3.426968574523926,1.0,0.1500000059604644,0.0,266.4107971191406,279.0,8082.4072265625,-0.0,7002.607421875,1.0,283.1499938964844,290.90673828125,290.52960205078125,291.1269226074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596360385417938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.351318359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.3396148681641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12048960,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.875244140625,0.9990000128746032,0.9686359763145448,0.6783623695373535,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750915527344,0.9001742005348206,0.5512093305587769,0.5228158235549927,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8750305175781,0.8668846487998962,0.492014616727829,0.3456935286521911,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8159037232398987,0.405565083026886,0.3869621455669403,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749084472656,0.805513858795166,0.3894596099853515,1.7652875185012815,291.87518310546875,285.0625915527344,293.680908203125,287.5356140136719,293.6805725097656,297.5829467773437,291.876220703125,1.0,0.8181411623954773,1.0,1.0,0.0,1.0,-4.444648265838623,4.444632530212402,1.5903973690001294e-05,3.439039468765259,1.0,0.1500000059604644,0.0,267.8964538574219,282.0,8097.17578125,-0.0,7074.17431640625,1.0,283.1499938964844,290.91900634765625,290.5343933105469,291.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595081865787506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.9912109375,0.0,20.474884033203125,1895.4371337890625,0.0,209.1397399902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049020,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,0.975147545337677,0.6810443997383118,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9113464355469,0.902629256248474,0.557870090007782,0.529059886932373,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9112854003906,0.8679614067077637,0.4958361983299255,0.3483516275882721,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111633300781,0.81722092628479,0.4092828631401062,0.3904730379581451,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111328125,0.8061361908912659,0.3919055461883545,1.7762867212295532,291.91143798828125,285.05499267578125,293.7125549316406,287.54833984375,293.712158203125,297.5827941894531,291.9126281738281,1.0,0.8235825300216675,1.0,1.0,0.0,1.0,-4.476084232330322,4.476068496704102,1.6129757568705827e-05,3.4633679389953613,1.0,0.1500000059604644,0.0,270.8477478027344,285.0,8129.966796875,-0.0,7219.48828125,1.0,283.1499938964844,290.9462890625,290.5470275878906,291.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592384755611419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.5009765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.7181854248047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049080,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,0.975147545337677,0.6810443997383118,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9113464355469,0.902629256248474,0.557870090007782,0.529059886932373,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9112854003906,0.8679614067077637,0.4958361983299255,0.3483516275882721,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111633300781,0.81722092628479,0.4092828631401062,0.3904730379581451,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111328125,0.8061361908912659,0.3919055461883545,1.7762867212295532,291.91143798828125,285.05499267578125,293.7125549316406,287.54833984375,293.712158203125,297.5827941894531,291.9126281738281,1.0,0.8235825300216675,1.0,1.0,0.0,1.0,-4.476084232330322,4.476068496704102,1.6129757568705827e-05,3.4633679389953613,1.0,0.1500000059604644,0.0,270.8477478027344,285.0,8129.966796875,-0.0,7219.48828125,1.0,283.1499938964844,290.9462890625,290.5470275878906,291.1458435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592384755611419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.5009765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.7181854248047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049140,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525756835937,0.9990000128746032,0.9817656874656676,0.6835538148880005,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.952392578125,0.9052271246910096,0.5646468997001648,0.5354045629501343,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.95233154296875,0.8691471219062805,0.4997430443763733,0.3510634005069732,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9521789550781,0.8186244964599609,0.4130773842334747,0.3940491080284118,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9521484375,0.8068627715110779,0.3944245874881744,1.7875792980194092,291.9525146484375,285.0459899902344,293.75,287.5653686523437,293.7495422363281,297.5836181640625,291.95379638671875,1.0,0.8290625214576721,1.0,1.0,0.0,1.0,-4.507930755615234,4.507914066314697,1.6360105291823857e-05,3.488012790679932,1.0,0.1500000059604644,0.0,273.77105712890625,288.0,8167.4140625,-0.0,7368.09619140625,1.0,283.1499938964844,290.9776611328125,290.5639953613281,291.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358959823846817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.795166015625,0.0,20.474884033203125,1895.4371337890625,0.0,208.28286743164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049200,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525756835937,0.9990000128746032,0.9817656874656676,0.6835538148880005,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.952392578125,0.9052271246910096,0.5646468997001648,0.5354045629501343,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.95233154296875,0.8691471219062805,0.4997430443763733,0.3510634005069732,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9521789550781,0.8186244964599609,0.4130773842334747,0.3940491080284118,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9521484375,0.8068627715110779,0.3944245874881744,1.7875792980194092,291.9525146484375,285.0459899902344,293.75,287.5653686523437,293.7495422363281,297.5836181640625,291.95379638671875,1.0,0.8290625214576721,1.0,1.0,0.0,1.0,-4.507930755615234,4.507914066314697,1.6360105291823857e-05,3.488012790679932,1.0,0.1500000059604644,0.0,273.77105712890625,288.0,8167.4140625,-0.0,7368.09619140625,1.0,283.1499938964844,290.9776611328125,290.5639953613281,291.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358959823846817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.795166015625,0.0,20.474884033203125,1895.4371337890625,0.0,208.28286743164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049260,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9980163574219,0.9990000128746032,0.9885116219520568,0.6858770251274109,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.908025324344635,0.5715505480766296,0.5418604016304016,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977722167969,0.8704537749290466,0.5037462711334229,0.3538369238376617,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99761962890625,0.820125162601471,0.4169593453407287,0.397700697183609,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99755859375,0.8077037334442139,0.3970282673835754,1.799217939376831,291.9979553222656,285.03582763671875,293.7923278808594,287.5854187011719,293.7918395996094,297.5854187011719,291.9993591308594,1.0,0.8345932364463806,1.0,1.0,0.0,1.0,-4.540274143218994,4.540257453918457,1.659571898926515e-05,3.5130417346954346,1.0,0.1500000059604644,0.0,276.66583251953125,291.0,8208.6025390625,-0.0,7520.4130859375,1.0,283.1499938964844,291.0130310058594,290.5850524902344,291.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588696718215942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.83544921875,0.0,20.474884033203125,1895.4371337890625,0.0,208.1420745849609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049320,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9980163574219,0.9990000128746032,0.9885116219520568,0.6858770251274109,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.99786376953125,0.908025324344635,0.5715505480766296,0.5418604016304016,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9977722167969,0.8704537749290466,0.5037462711334229,0.3538369238376617,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99761962890625,0.820125162601471,0.4169593453407287,0.397700697183609,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99755859375,0.8077037334442139,0.3970282673835754,1.799217939376831,291.9979553222656,285.03582763671875,293.7923278808594,287.5854187011719,293.7918395996094,297.5854187011719,291.9993591308594,1.0,0.8345932364463806,1.0,1.0,0.0,1.0,-4.540274143218994,4.540257453918457,1.659571898926515e-05,3.5130417346954346,1.0,0.1500000059604644,0.0,276.66583251953125,291.0,8208.6025390625,-0.0,7520.4130859375,1.0,283.1499938964844,291.0130310058594,290.5850524902344,291.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588696718215942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.83544921875,0.0,20.474884033203125,1895.4371337890625,0.0,208.1420745849609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
