time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0468139648437,0.9990000128746032,0.9954025149345398,0.6880078315734863,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.046630859375,0.9110305905342102,0.5785947442054749,0.5484426021575928,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0465393066406,0.8718909621238708,0.5078563094139099,0.3566814363002777,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.8217325210571289,0.4209405183792114,0.4014409184455871,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.8086676597595215,0.3997287452220917,1.811266660690308,292.0467529296875,285.0248413085937,293.8381042480469,287.6068420410156,293.8375244140625,297.5882263183594,292.0482177734375,1.0,0.8401901721954346,1.0,1.0,0.0,1.0,-4.573217391967773,4.573200702667236,1.6837448129081167e-05,3.538538932800293,1.0,0.1500000059604644,0.0,279.5360717773437,294.0,8252.0537109375,-0.0,7677.00439453125,1.0,283.1499938964844,291.0518493652344,290.6087646484375,291.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592896461486816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,208.79815673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049440,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0468139648437,0.9990000128746032,0.9954025149345398,0.6880078315734863,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.046630859375,0.9110305905342102,0.5785947442054749,0.5484426021575928,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0465393066406,0.8718909621238708,0.5078563094139099,0.3566814363002777,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.8217325210571289,0.4209405183792114,0.4014409184455871,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.8086676597595215,0.3997287452220917,1.811266660690308,292.0467529296875,285.0248413085937,293.8381042480469,287.6068420410156,293.8375244140625,297.5882263183594,292.0482177734375,1.0,0.8401901721954346,1.0,1.0,0.0,1.0,-4.573217391967773,4.573200702667236,1.6837448129081167e-05,3.538538932800293,1.0,0.1500000059604644,0.0,279.5360717773437,294.0,8252.0537109375,-0.0,7677.00439453125,1.0,283.1499938964844,291.0518493652344,290.6087646484375,291.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592896461486816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,208.79815673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049500,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0722961425781,0.9990000128746032,0.9989022612571716,0.6890029311180115,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721130371094,0.912607491016388,0.5821691751480103,0.5517808794975281,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.072021484375,0.8726574182510376,0.5099511742591858,0.3581301271915436,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0718688964844,0.8225754499435425,0.4229684174060821,0.4033445119857788,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0718078613281,0.8091940879821777,0.4011155068874359,1.8174468278884888,292.0722351074219,285.0190734863281,293.8621826171875,287.6180114746094,293.86163330078125,297.5899353027344,292.07373046875,1.0,0.8430161476135254,1.0,1.0,0.0,1.0,-4.589927673339844,4.589910507202148,1.6960733773885295e-05,3.5514726638793945,1.0,0.1500000059604644,0.0,280.9635314941406,294.0,8274.7333984375,-0.0,7756.99072265625,1.0,283.1499938964844,291.072265625,290.62109375,291.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596782088279724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.4013671875,0.0,20.474884033203125,1895.4371337890625,0.0,209.4055328369141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049560,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984191894531,0.9990000128746032,1.0,0.6899614930152893,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0982360839844,0.9142249822616576,0.5857744216918945,0.5551469326019287,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09814453125,0.8734496235847473,0.5120699405670166,0.3595945537090301,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09796142578125,0.8234390020370483,0.4250183999538421,0.4052679538726806,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979309082031,0.8097437620162964,0.4025239050388336,1.8237192630767824,292.0983581542969,285.0131225585937,293.88702392578125,287.62945556640625,293.8864440917969,297.59185791015625,292.0998840332031,1.0,0.845858633518219,1.0,1.0,0.0,1.0,-4.606775760650635,4.60675859451294,1.708549098111689e-05,3.5645132064819336,1.0,0.1500000059604644,0.0,282.3888244628906,297.0,8297.98046875,-0.0,7838.07666015625,1.0,283.1499938964844,291.0932312011719,290.6335754394531,291.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360148549079895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.733154296875,0.0,20.474884033203125,1895.4371337890625,0.0,210.1411895751953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049620,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15264892578125,0.9990000128746032,1.0,0.6917502284049988,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.9175907969474792,0.5930875539779663,0.5619708299636841,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523742675781,0.8751239776611328,0.5163871645927429,0.3625760376453399,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521911621094,0.8252391815185547,0.4291920661926269,0.4091807007789612,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521301269531,0.8109233975410461,0.4054127335548401,1.8365707397460933,292.152587890625,285.00067138671875,293.9388122558594,287.65313720703125,293.9382019042969,297.5962219238281,292.1541748046875,1.0,0.851600706577301,1.0,1.0,0.0,1.0,-4.640947341918945,4.64093017578125,1.7339940313831903e-05,3.5909640789031982,1.0,0.1500000059604644,0.0,285.22918701171875,300.0,8346.173828125,-0.0,8003.79345703125,1.0,283.1499938964844,291.1369934082031,290.6587829589844,291.2694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612861037254333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.045166015625,0.0,20.474884033203125,1895.4371337890625,0.0,211.9227294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049680,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15264892578125,0.9990000128746032,1.0,0.6917502284049988,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.9175907969474792,0.5930875539779663,0.5619708299636841,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1523742675781,0.8751239776611328,0.5163871645927429,0.3625760376453399,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521911621094,0.8252391815185547,0.4291920661926269,0.4091807007789612,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1521301269531,0.8109233975410461,0.4054127335548401,1.8365707397460933,292.152587890625,285.00067138671875,293.9388122558594,287.65313720703125,293.9382019042969,297.5962219238281,292.1541748046875,1.0,0.851600706577301,1.0,1.0,0.0,1.0,-4.640947341918945,4.64093017578125,1.7339940313831903e-05,3.5909640789031982,1.0,0.1500000059604644,0.0,285.22918701171875,300.0,8346.173828125,-0.0,8003.79345703125,1.0,283.1499938964844,291.1369934082031,290.6587829589844,291.2694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612861037254333,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.045166015625,0.0,20.474884033203125,1895.4371337890625,0.0,211.9227294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049740,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2093505859375,0.9990000128746032,1.0,0.6933623552322388,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2091979980469,0.9211307168006896,0.600548505783081,0.568928062915802,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2090759277344,0.8769254088401794,0.5208200216293335,0.3656343817710876,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088928222656,0.8271442651748657,0.4334724843502044,0.4131895899772644,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.8122149109840393,0.4084060192108154,1.849868893623352,292.20928955078125,284.9876403808594,293.9931945800781,287.6777038574219,293.9925537109375,297.601318359375,292.2109375,1.0,0.857428252696991,1.0,1.0,0.0,1.0,-4.675815582275391,4.675797939300537,1.7601516447030008e-05,3.617955684661865,1.0,0.1500000059604644,0.0,288.05792236328125,303.0,8396.357421875,-0.0,8174.64111328125,1.0,283.1499938964844,291.1830139160156,290.6842041015625,291.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362599641084671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2759.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,213.9840240478516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049800,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2093505859375,0.9990000128746032,1.0,0.6933623552322388,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2091979980469,0.9211307168006896,0.600548505783081,0.568928062915802,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2090759277344,0.8769254088401794,0.5208200216293335,0.3656343817710876,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088928222656,0.8271442651748657,0.4334724843502044,0.4131895899772644,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.8122149109840393,0.4084060192108154,1.849868893623352,292.20928955078125,284.9876403808594,293.9931945800781,287.6777038574219,293.9925537109375,297.601318359375,292.2109375,1.0,0.857428252696991,1.0,1.0,0.0,1.0,-4.675815582275391,4.675797939300537,1.7601516447030008e-05,3.617955684661865,1.0,0.1500000059604644,0.0,288.05792236328125,303.0,8396.357421875,-0.0,8174.64111328125,1.0,283.1499938964844,291.1830139160156,290.6842041015625,291.2984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362599641084671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2759.18212890625,0.0,20.474884033203125,1895.4371337890625,0.0,213.9840240478516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049860,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.6947855353355408,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2681579589844,0.9248448610305786,0.6081691980361938,0.5760296583175659,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.8788644075393677,0.5253785848617554,0.3687765598297119,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.8291648626327515,0.4378689527511596,0.4173031747341156,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.8136256337165833,0.4115128219127655,1.8636542558670044,292.26824951171875,284.9740295410156,294.04986572265625,287.7030029296875,294.0492248535156,297.6071472167969,292.2699279785156,1.0,0.8633526563644409,1.0,1.0,0.0,1.0,-4.711459159851074,4.711441516876221,1.78709342435468e-05,3.645547151565552,1.0,0.1500000059604644,0.0,290.8751220703125,306.0,8448.3369140625,-0.0,8351.0830078125,1.0,283.1499938964844,291.23114013671875,290.7099304199219,291.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639989495277405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.083984375,0.0,20.474884033203125,1895.4371337890625,0.0,216.1850433349609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049920,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.268310546875,0.9990000128746032,1.0,0.6947855353355408,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2681579589844,0.9248448610305786,0.6081691980361938,0.5760296583175659,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680053710937,0.8788644075393677,0.5253785848617554,0.3687765598297119,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.8291648626327515,0.4378689527511596,0.4173031747341156,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.8136256337165833,0.4115128219127655,1.8636542558670044,292.26824951171875,284.9740295410156,294.04986572265625,287.7030029296875,294.0492248535156,297.6071472167969,292.2699279785156,1.0,0.8633526563644409,1.0,1.0,0.0,1.0,-4.711459159851074,4.711441516876221,1.78709342435468e-05,3.645547151565552,1.0,0.1500000059604644,0.0,290.8751220703125,306.0,8448.3369140625,-0.0,8351.0830078125,1.0,283.1499938964844,291.23114013671875,290.7099304199219,291.3279724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639989495277405,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.083984375,0.0,20.474884033203125,1895.4371337890625,0.0,216.1850433349609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12049980,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3291320800781,0.9990000128746032,1.0,0.6960505843162537,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3289489746094,0.928694486618042,0.6159359216690063,0.5832629203796387,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3288269042969,0.8809215426445007,0.5300523042678833,0.3719955384731293,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3286437988281,0.831285297870636,0.4423718154430389,0.4215128123760223,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.8151358366012573,0.4147236347198486,1.8778862953186035,292.3290710449219,284.9599609375,294.1085205078125,287.7288513183594,294.1078491210937,297.6135559082031,292.3307800292969,1.0,0.869366466999054,1.0,1.0,0.0,1.0,-4.747801780700684,4.747783660888672,1.8147737137041983e-05,3.6736786365509033,1.0,0.1500000059604644,0.0,293.6893310546875,309.0,8501.9052734375,-0.0,8533.0673828125,1.0,283.1499938964844,291.2809143066406,290.73602294921875,291.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654398024082184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.611572265625,0.0,20.474884033203125,1895.4371337890625,0.0,218.4573211669922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050040,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3291320800781,0.9990000128746032,1.0,0.6960505843162537,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3289489746094,0.928694486618042,0.6159359216690063,0.5832629203796387,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3288269042969,0.8809215426445007,0.5300523042678833,0.3719955384731293,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3286437988281,0.831285297870636,0.4423718154430389,0.4215128123760223,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3285522460937,0.8151358366012573,0.4147236347198486,1.8778862953186035,292.3290710449219,284.9599609375,294.1085205078125,287.7288513183594,294.1078491210937,297.6135559082031,292.3307800292969,1.0,0.869366466999054,1.0,1.0,0.0,1.0,-4.747801780700684,4.747783660888672,1.8147737137041983e-05,3.6736786365509033,1.0,0.1500000059604644,0.0,293.6893310546875,309.0,8501.9052734375,-0.0,8533.0673828125,1.0,283.1499938964844,291.2809143066406,290.73602294921875,291.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654398024082184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.611572265625,0.0,20.474884033203125,1895.4371337890625,0.0,218.4573211669922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050100,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601989746094,0.9990000128746032,1.0,0.6966168284416199,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.36004638671875,0.9306707978248596,0.6198776960372925,0.5869321227073669,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3598937988281,0.8819988369941711,0.532435417175293,0.3736357986927032,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3597106933594,0.8323875069618225,0.4446658790111542,0.423656016588211,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3596496582031,0.8159317970275879,0.416370689868927,1.885180711746216,292.3601379394531,284.9527587890625,294.1385192871094,287.741943359375,294.1378479003906,297.616943359375,292.36187744140625,1.0,0.8724097013473511,1.0,1.0,0.0,1.0,-4.766256809234619,4.766238689422607,1.8289116269443184e-05,3.687963962554932,1.0,0.1500000059604644,0.0,295.0939636230469,309.0,8529.228515625,-0.0,8626.259765625,1.0,283.1499938964844,291.306396484375,290.7492370605469,291.37310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661784529685974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.60888671875,0.0,20.474884033203125,1895.4371337890625,0.0,219.6246337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050160,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916931152344,0.9990000128746032,1.0,0.6971383690834045,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3915100097656,0.9326786994934082,0.6238580346107483,0.590636134147644,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3913879394531,0.8831086158752441,0.534849226474762,0.3752964437007904,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3912048339844,0.8335180878639221,0.4469881355762481,0.4258246421813965,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39111328125,0.8167547583580017,0.4180453419685364,1.892593145370484,292.3916320800781,284.95001220703125,294.1689147949219,287.7550964355469,294.1682434082031,297.6204833984375,292.39337158203125,1.0,0.8754771947860718,1.0,1.0,0.0,1.0,-4.78490161895752,4.78488302230835,1.843249810917769e-05,3.70239520072937,1.0,0.1500000059604644,0.0,296.49688720703125,312.0,8556.875,-0.0,8720.94140625,1.0,283.1499938964844,291.3322448730469,290.7625427246094,291.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669318854808807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.74560546875,0.0,20.474884033203125,1895.4371337890625,0.0,220.81707763671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050220,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.9990000128746032,1.0,0.6980554461479187,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4555358886719,0.9367748498916626,0.6319316029548645,0.5981456637382507,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45538330078125,0.8854209780693054,0.5397667288780212,0.3786775767803192,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.835861325263977,0.451715350151062,0.4302364289760589,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4551086425781,0.8184773325920105,0.4214754104614258,1.907764434814453,292.45562744140625,284.95001220703125,294.2307434082031,287.7816162109375,294.23004150390625,297.6279296875,292.4574279785156,1.0,0.8816832304000854,1.0,1.0,0.0,1.0,-4.822739124298096,4.822720527648926,1.8725193513091654e-05,3.731679201126098,1.0,0.1500000059604644,0.0,299.2998352050781,315.0,8613.0048828125,-0.0,8914.8115234375,1.0,283.1499938964844,291.3848876953125,290.78936767578125,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684892654418945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.38720703125,0.0,20.474884033203125,1895.4371337890625,0.0,223.28778076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050280,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.9990000128746032,1.0,0.6980554461479187,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4555358886719,0.9367748498916626,0.6319316029548645,0.5981456637382507,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45538330078125,0.8854209780693054,0.5397667288780212,0.3786775767803192,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552001953125,0.835861325263977,0.451715350151062,0.4302364289760589,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4551086425781,0.8184773325920105,0.4214754104614258,1.907764434814453,292.45562744140625,284.95001220703125,294.2307434082031,287.7816162109375,294.23004150390625,297.6279296875,292.4574279785156,1.0,0.8816832304000854,1.0,1.0,0.0,1.0,-4.822739124298096,4.822720527648926,1.8725193513091654e-05,3.731679201126098,1.0,0.1500000059604644,0.0,299.2998352050781,315.0,8613.0048828125,-0.0,8914.8115234375,1.0,283.1499938964844,291.3848876953125,290.78936767578125,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684892654418945,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.38720703125,0.0,20.474884033203125,1895.4371337890625,0.0,223.28778076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050340,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5209350585937,0.9990000128746032,1.0,0.69879549741745,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5207824707031,0.940969169139862,0.6401581764221191,0.6057928800582886,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5206604003906,0.8878613114356995,0.5448063611984253,0.3821399509906769,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5204467773437,0.8383203148841858,0.4565547406673431,0.4347492456436157,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5203552246094,0.8203058838844299,0.4250151813030243,1.9234055280685425,292.5209045410156,284.95001220703125,294.293701171875,287.8081970214844,294.2929992675781,297.6358337402344,292.522705078125,1.0,0.8879866600036621,1.0,1.0,0.0,1.0,-4.861328125,4.861309051513672,1.902605436043813e-05,3.761539459228516,1.0,0.1500000059604644,0.0,302.0971984863281,318.0,8670.083984375,-0.0,9114.884765625,1.0,283.1499938964844,291.43865966796875,290.8163146972656,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370124340057373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.46044921875,0.0,20.474884033203125,1895.4371337890625,0.0,225.8907012939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050400,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5209350585937,0.9990000128746032,1.0,0.69879549741745,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5207824707031,0.940969169139862,0.6401581764221191,0.6057928800582886,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5206604003906,0.8878613114356995,0.5448063611984253,0.3821399509906769,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5204467773437,0.8383203148841858,0.4565547406673431,0.4347492456436157,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5203552246094,0.8203058838844299,0.4250151813030243,1.9234055280685425,292.5209045410156,284.95001220703125,294.293701171875,287.8081970214844,294.2929992675781,297.6358337402344,292.522705078125,1.0,0.8879866600036621,1.0,1.0,0.0,1.0,-4.861328125,4.861309051513672,1.902605436043813e-05,3.761539459228516,1.0,0.1500000059604644,0.0,302.0971984863281,318.0,8670.083984375,-0.0,9114.884765625,1.0,283.1499938964844,291.43865966796875,290.8163146972656,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370124340057373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.46044921875,0.0,20.474884033203125,1895.4371337890625,0.0,225.8907012939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050460,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58721923828125,0.9990000128746032,1.0,0.6993448734283447,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5870666503906,0.9452571868896484,0.6485503315925598,0.6135895252227783,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5869140625,0.8904406428337097,0.549978494644165,0.3856907784938812,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58673095703125,0.8409079909324646,0.4615155160427093,0.439371794462204,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5866394042969,0.8222511410713196,0.4286739826202392,1.939558029174805,292.587158203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3568115234375,297.6441955566406,292.5889892578125,1.0,0.8943971395492554,1.0,1.0,0.0,1.0,-4.900736808776856,4.900717735290527,1.933576459123288e-05,3.792029619216919,1.0,0.1500000059604644,0.0,304.8887023925781,321.0,8727.8525390625,-0.0,9321.6552734375,1.0,283.1499938964844,291.4933776855469,290.8432006835937,291.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718439936637878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.8876953125,0.0,20.474884033203125,1895.4371337890625,0.0,228.638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050520,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.58721923828125,0.9990000128746032,1.0,0.6993448734283447,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5870666503906,0.9452571868896484,0.6485503315925598,0.6135895252227783,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5869140625,0.8904406428337097,0.549978494644165,0.3856907784938812,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58673095703125,0.8409079909324646,0.4615155160427093,0.439371794462204,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5866394042969,0.8222511410713196,0.4286739826202392,1.939558029174805,292.587158203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3568115234375,297.6441955566406,292.5889892578125,1.0,0.8943971395492554,1.0,1.0,0.0,1.0,-4.900736808776856,4.900717735290527,1.933576459123288e-05,3.792029619216919,1.0,0.1500000059604644,0.0,304.8887023925781,321.0,8727.8525390625,-0.0,9321.6552734375,1.0,283.1499938964844,291.4933776855469,290.8432006835937,291.4818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718439936637878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.8876953125,0.0,20.474884033203125,1895.4371337890625,0.0,228.638671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050580,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6542053222656,0.9990000128746032,1.0,0.6997460126876831,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.654052734375,0.9495888948440552,0.6570896506309509,0.6215192079544067,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539001464844,0.8931319117546082,0.555268406867981,0.3893204629421234,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6537170410156,0.8436036705970764,0.4665840268135071,0.4440920650959015,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65362548828125,0.8242909908294678,0.4324387609958648,1.956167459487915,292.6541442871094,284.95001220703125,294.421875,287.8609619140625,294.4211730957031,297.6528625488281,292.6559753417969,1.0,0.9009020328521729,1.0,1.0,0.0,1.0,-4.940849781036377,4.940830230712891,1.9653547497000545e-05,3.823057174682617,1.0,0.1500000059604644,0.0,307.68511962890625,324.0,8786.0810546875,-0.0,9534.9716796875,1.0,283.1499938964844,291.5487670898437,290.869873046875,291.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736366927623749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.549072265625,0.0,20.474884033203125,1895.4371337890625,0.0,231.5154266357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050640,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6542053222656,0.9990000128746032,1.0,0.6997460126876831,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.654052734375,0.9495888948440552,0.6570896506309509,0.6215192079544067,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6539001464844,0.8931319117546082,0.555268406867981,0.3893204629421234,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6537170410156,0.8436036705970764,0.4665840268135071,0.4440920650959015,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65362548828125,0.8242909908294678,0.4324387609958648,1.956167459487915,292.6541442871094,284.95001220703125,294.421875,287.8609619140625,294.4211730957031,297.6528625488281,292.6559753417969,1.0,0.9009020328521729,1.0,1.0,0.0,1.0,-4.940849781036377,4.940830230712891,1.9653547497000545e-05,3.823057174682617,1.0,0.1500000059604644,0.0,307.68511962890625,324.0,8786.0810546875,-0.0,9534.9716796875,1.0,283.1499938964844,291.5487670898437,290.869873046875,291.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736366927623749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.549072265625,0.0,20.474884033203125,1895.4371337890625,0.0,231.5154266357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050700,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6878967285156,0.9990000128746032,1.0,0.6998775601387024,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6877746582031,0.9517741203308104,0.6614185571670532,0.6255373358726501,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.8945266008377075,0.5579608082771301,0.3911669254302978,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6874084472656,0.8449993133544922,0.4691612124443054,0.4464910626411438,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.68731689453125,0.82535320520401,0.4343637228012085,1.964655041694641,292.6878662109375,284.95001220703125,294.4541931152344,287.8739929199219,294.4534912109375,297.6573486328125,292.6896667480469,1.0,0.9041932821273804,1.0,1.0,0.0,1.0,-4.9611992835998535,4.961179733276367,1.981574496312533e-05,3.8387954235076895,1.0,0.1500000059604644,0.0,309.0819091796875,324.0,8815.3115234375,-0.0,9644.2109375,1.0,283.1499938964844,291.57666015625,290.883056640625,291.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374559074640274,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.4462890625,0.0,20.474884033203125,1895.4371337890625,0.0,233.00054931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050760,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.9990000128746032,1.0,0.699958860874176,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215576171875,0.9539718627929688,0.6657882928848267,0.6295922994613647,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7214050292969,0.8959563374519348,0.560685932636261,0.3930352032184601,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7212219238281,0.8464292883872986,0.4717679023742676,0.4489166736602783,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7211303710937,0.8264461159706116,0.4363181293010711,1.9732688665390008,292.7216491699219,284.95001220703125,294.4865417480469,287.8868713378906,294.48583984375,297.6618957519531,292.7234802246094,1.0,0.9075117707252502,1.0,1.0,0.0,1.0,-4.981755256652832,4.981735229492188,1.998025254579261e-05,3.854690790176392,1.0,0.1500000059604644,0.0,310.476806640625,342.0,8844.5751953125,-0.0,9755.234375,1.0,283.1499938964844,291.60467529296875,290.8961181640625,291.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754965960979461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.371337890625,0.0,20.474884033203125,1895.4371337890625,0.0,234.51368713378903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050820,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.792724609375,0.9990000128746032,1.0,0.7114830017089844,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7926025390625,0.9529206156730652,0.6746931672096252,0.6380139589309692,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7924194335937,0.8940141797065735,0.5662822127342224,0.3969904780387878,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.792236328125,0.8450969457626343,0.4771222770214081,0.4540596306324005,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7921142578125,0.824663519859314,0.4403625130653381,1.9918702840805047,292.7926940917969,284.95001220703125,294.5512084960937,287.9122619628906,294.5505065917969,297.6697998046875,292.7947082519531,1.0,0.9188908338546752,1.0,1.0,0.0,1.0,-5.039166927337647,5.039146423339844,2.0441468222998083e-05,3.898615837097168,1.0,0.1500000059604644,0.0,319.1005554199219,360.0,8907.873046875,-0.0,10110.7529296875,1.0,283.1499938964844,291.66143798828125,290.9218444824219,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774176239967346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2946.513671875,0.0,20.474884033203125,1895.4371337890625,0.0,237.6259307861328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050880,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.792724609375,0.9990000128746032,1.0,0.7114830017089844,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7926025390625,0.9529206156730652,0.6746931672096252,0.6380139589309692,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7924194335937,0.8940141797065735,0.5662822127342224,0.3969904780387878,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.792236328125,0.8450969457626343,0.4771222770214081,0.4540596306324005,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7921142578125,0.824663519859314,0.4403625130653381,1.9918702840805047,292.7926940917969,284.95001220703125,294.5512084960937,287.9122619628906,294.5505065917969,297.6697998046875,292.7947082519531,1.0,0.9188908338546752,1.0,1.0,0.0,1.0,-5.039166927337647,5.039146423339844,2.0441468222998083e-05,3.898615837097168,1.0,0.1500000059604644,0.0,319.1005554199219,360.0,8907.873046875,-0.0,10110.7529296875,1.0,283.1499938964844,291.66143798828125,290.9218444824219,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774176239967346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2946.513671875,0.0,20.474884033203125,1895.4371337890625,0.0,237.6259307861328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12050940,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8677673339844,0.9990000128746032,1.0,0.7300763130187988,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676147460937,0.948668897151947,0.6838081479072571,0.6467623710632324,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.867431640625,0.8893218636512756,0.5720552802085876,0.4011657536029815,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.8413782119750977,0.4826430380344391,0.4594920575618744,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.8205937147140503,0.4445477724075317,2.0117573738098145,292.8677062988281,284.95001220703125,294.6155700683594,287.9369506835937,294.6148681640625,297.6740417480469,292.8697814941406,1.0,0.9329041242599488,1.0,1.0,0.0,1.0,-5.107693195343018,5.107672214508057,2.100046003761236e-05,3.9514451026916495,1.0,0.1500000059604644,0.0,331.6820678710937,378.0,8972.3310546875,-0.0,10565.0341796875,1.0,283.1499938964844,291.720703125,290.9469299316406,291.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794171512126922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.493896484375,0.0,20.474884033203125,1895.4371337890625,0.0,240.88291931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051000,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8677673339844,0.9990000128746032,1.0,0.7300763130187988,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8676147460937,0.948668897151947,0.6838081479072571,0.6467623710632324,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.867431640625,0.8893218636512756,0.5720552802085876,0.4011657536029815,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.86724853515625,0.8413782119750977,0.4826430380344391,0.4594920575618744,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8671264648437,0.8205937147140503,0.4445477724075317,2.0117573738098145,292.8677062988281,284.95001220703125,294.6155700683594,287.9369506835937,294.6148681640625,297.6740417480469,292.8697814941406,1.0,0.9329041242599488,1.0,1.0,0.0,1.0,-5.107693195343018,5.107672214508057,2.100046003761236e-05,3.9514451026916495,1.0,0.1500000059604644,0.0,331.6820678710937,378.0,8972.3310546875,-0.0,10565.0341796875,1.0,283.1499938964844,291.720703125,290.9469299316406,291.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794171512126922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2969.493896484375,0.0,20.474884033203125,1895.4371337890625,0.0,240.88291931152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051060,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9442443847656,0.9990000128746032,1.0,0.7522077560424805,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.944091796875,0.9429695010185242,0.6931033730506897,0.6557480096817017,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.94390869140625,0.8835203051567078,0.5779767036437988,0.4054957032203674,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436950683594,0.8367140293121338,0.488303005695343,0.4651256501674652,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.8155274987220764,0.4488376677036285,2.032453775405884,292.9441833496094,284.95001220703125,294.6793212890625,287.9608154296875,294.6786499023437,297.676025390625,292.9462585449219,1.0,0.9483981132507324,1.0,1.0,0.0,1.0,-5.18220329284668,5.182181358337402,2.1617152015096508e-05,4.008970260620117,1.0,0.1500000059604644,0.0,346.5299377441406,396.0,9036.54296875,-0.0,11082.36328125,1.0,283.1499938964844,291.7814025878906,290.9712829589844,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815162777900696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.921630859375,0.0,20.474884033203125,1895.4371337890625,0.0,244.32247924804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051120,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9442443847656,0.9990000128746032,1.0,0.7522077560424805,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.944091796875,0.9429695010185242,0.6931033730506897,0.6557480096817017,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.94390869140625,0.8835203051567078,0.5779767036437988,0.4054957032203674,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436950683594,0.8367140293121338,0.488303005695343,0.4651256501674652,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.8155274987220764,0.4488376677036285,2.032453775405884,292.9441833496094,284.95001220703125,294.6793212890625,287.9608154296875,294.6786499023437,297.676025390625,292.9462585449219,1.0,0.9483981132507324,1.0,1.0,0.0,1.0,-5.18220329284668,5.182181358337402,2.1617152015096508e-05,4.008970260620117,1.0,0.1500000059604644,0.0,346.5299377441406,396.0,9036.54296875,-0.0,11082.36328125,1.0,283.1499938964844,291.7814025878906,290.9712829589844,291.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815162777900696,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.921630859375,0.0,20.474884033203125,1895.4371337890625,0.0,244.32247924804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051180,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0209045410156,0.9990000128746032,1.0,0.7760506272315979,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0207214355469,0.9367481470108032,0.7025632262229919,0.6649286150932312,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0205383300781,0.8774414658546448,0.5840312838554382,0.4099493622779846,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0203552246094,0.8318136930465698,0.4940888285636902,0.4709201157093048,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0202331542969,0.8100676536560059,0.4532199501991272,2.0537638664245605,293.02081298828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7415771484375,297.6768493652344,293.0228881835937,1.0,0.9647036194801332,1.0,1.0,0.0,1.0,-5.260111808776856,5.26008939743042,2.227169170510024e-05,4.069161415100098,1.0,0.1500000059604644,0.0,362.7749328613281,410.0,9100.0185546875,-0.0,11644.7919921875,1.0,283.1499938964844,291.8424987792969,290.9946594238281,291.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837103247642517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.398681640625,0.0,20.474884033203125,1895.4371337890625,0.0,247.9409637451172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051240,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0209045410156,0.9990000128746032,1.0,0.7760506272315979,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0207214355469,0.9367481470108032,0.7025632262229919,0.6649286150932312,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0205383300781,0.8774414658546448,0.5840312838554382,0.4099493622779846,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0203552246094,0.8318136930465698,0.4940888285636902,0.4709201157093048,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0202331542969,0.8100676536560059,0.4532199501991272,2.0537638664245605,293.02081298828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7415771484375,297.6768493652344,293.0228881835937,1.0,0.9647036194801332,1.0,1.0,0.0,1.0,-5.260111808776856,5.26008939743042,2.227169170510024e-05,4.069161415100098,1.0,0.1500000059604644,0.0,362.7749328613281,410.0,9100.0185546875,-0.0,11644.7919921875,1.0,283.1499938964844,291.8424987792969,290.9946594238281,291.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837103247642517,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.398681640625,0.0,20.474884033203125,1895.4371337890625,0.0,247.9409637451172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
