time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05877685546875,0.9990000128746032,1.0,0.7870240211486816,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05859375,0.9341784119606018,0.7073432803153992,0.6695568561553955,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05841064453125,0.8748967051506042,0.5870969891548157,0.412196546792984,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0582275390625,0.8297849893569946,0.4970178604125976,0.4738426506519317,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05810546875,0.8076956272125244,0.4554362595081329,2.064488887786865,293.0586853027344,284.95001220703125,294.7732849121094,287.9947814941406,294.7726135253906,297.6771545410156,293.0606994628906,1.0,0.9724858403205872,1.0,1.0,0.0,1.0,-5.298131465911865,5.29810905456543,2.259507164126262e-05,4.098636150360107,1.0,0.1500000059604644,0.0,370.5547790527344,410.0,9130.875,-0.0,11923.5703125,1.0,283.1499938964844,291.8729248046875,291.0058898925781,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848350048065185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.050537109375,0.0,20.474884033203125,1895.4371337890625,0.0,249.80552673339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051360,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960388183594,0.9990000128746032,1.0,0.7974898815155029,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09588623046875,0.9319011569023132,0.7121568322181702,0.6742082238197327,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095703125,0.8726120591163635,0.5901883840560913,0.4144556522369385,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.8279749751091003,0.4999712109565735,0.4767800867557525,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09539794921875,0.8055092692375183,0.4576710164546966,2.075256109237671,293.0959777832031,284.95001220703125,294.8039855957031,288.0055236816406,294.8033447265625,297.6776733398437,293.09796142578125,1.0,0.9801545739173888,1.0,1.0,0.0,1.0,-5.335634231567383,5.335610866546631,2.2916092348168604e-05,4.127651691436768,1.0,0.1500000059604644,0.0,378.14306640625,410.0,9161.22265625,-0.0,12201.48046875,1.0,283.1499938964844,291.9030456542969,291.01678466796875,291.6893615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859702348709106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.57080078125,0.0,20.474884033203125,1895.4371337890625,0.0,251.6944122314453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051420,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1665344238281,0.9990000128746032,1.0,0.8074901700019836,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1663818359375,0.9322683811187744,0.7218057513237,0.683354914188385,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1662292480469,0.872045636177063,0.5963732004165649,0.4188448786735534,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16607666015625,0.8278245329856873,0.5058766007423401,0.4824763238430023,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659545898437,0.8048021793365479,0.4621290564537048,2.095887899398804,293.1664733886719,284.95001220703125,294.8642883300781,288.0260925292969,294.8636779785156,297.6802062988281,293.168212890625,1.0,0.991031289100647,1.0,1.0,0.0,1.0,-5.395837783813477,5.395814418792725,2.343796222703532e-05,4.174656391143799,1.0,0.1500000059604644,0.0,387.261962890625,410.0,9216.849609375,-0.0,12626.8203125,1.0,283.1499938964844,291.9617919921875,291.0375366210937,291.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882681131362915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.9833984375,0.0,20.474884033203125,1895.4371337890625,0.0,255.53973388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051480,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1665344238281,0.9990000128746032,1.0,0.8074901700019836,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1663818359375,0.9322683811187744,0.7218057513237,0.683354914188385,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1662292480469,0.872045636177063,0.5963732004165649,0.4188448786735534,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.16607666015625,0.8278245329856873,0.5058766007423401,0.4824763238430023,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659545898437,0.8048021793365479,0.4621290564537048,2.095887899398804,293.1664733886719,284.95001220703125,294.8642883300781,288.0260925292969,294.8636779785156,297.6802062988281,293.168212890625,1.0,0.991031289100647,1.0,1.0,0.0,1.0,-5.395837783813477,5.395814418792725,2.343796222703532e-05,4.174656391143799,1.0,0.1500000059604644,0.0,387.261962890625,410.0,9216.849609375,-0.0,12626.8203125,1.0,283.1499938964844,291.9617919921875,291.0375366210937,291.7152404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882681131362915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.9833984375,0.0,20.474884033203125,1895.4371337890625,0.0,255.53973388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051540,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23193359375,0.9990000128746032,1.0,0.810261070728302,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317810058594,0.9358105659484864,0.7315475940704346,0.6924419403076172,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23162841796875,0.8740617036819458,0.602620542049408,0.4231694042682647,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314758300781,0.8299167156219482,0.5118429660797119,0.4880821406841278,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2313842773437,0.8064929246902466,0.4666464030742645,2.116064548492432,293.2318420410156,284.95001220703125,294.9228515625,288.0452575683594,294.9222717285156,297.6864013671875,293.23345947265625,1.0,0.999467670917511,1.0,1.0,0.0,1.0,-5.446506500244141,5.446482658386231,2.388073153269943e-05,4.213981628417969,1.0,0.1500000059604644,0.0,392.269775390625,410.0,9269.88671875,-0.0,12966.70703125,1.0,283.1499938964844,292.0169677734375,291.0565795898437,291.7391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905335962772369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.3606262207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051600,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23193359375,0.9990000128746032,1.0,0.810261070728302,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317810058594,0.9358105659484864,0.7315475940704346,0.6924419403076172,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23162841796875,0.8740617036819458,0.602620542049408,0.4231694042682647,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314758300781,0.8299167156219482,0.5118429660797119,0.4880821406841278,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2313842773437,0.8064929246902466,0.4666464030742645,2.116064548492432,293.2318420410156,284.95001220703125,294.9228515625,288.0452575683594,294.9222717285156,297.6864013671875,293.23345947265625,1.0,0.999467670917511,1.0,1.0,0.0,1.0,-5.446506500244141,5.446482658386231,2.388073153269943e-05,4.213981628417969,1.0,0.1500000059604644,0.0,392.269775390625,410.0,9269.88671875,-0.0,12966.70703125,1.0,283.1499938964844,292.0169677734375,291.0565795898437,291.7391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905335962772369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.99365234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.3606262207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051660,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894897460937,0.9990000128746032,1.0,0.7934198975563049,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.9478235244750975,0.741283118724823,0.7011924386024475,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2892761230469,0.8831771612167358,0.6088340878486633,0.4272255599498749,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891540527344,0.8381617665290833,0.5177738666534424,0.4933216869831085,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890625,0.8143986463546753,0.4711380302906036,2.1345314979553223,293.2894592285156,284.95001220703125,294.9794006347656,288.0628967285156,294.9788513183594,297.6964111328125,293.2907409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.470300197601318,5.47027587890625,2.409235094091855e-05,4.232980251312256,1.0,0.1500000059604644,0.0,386.02740478515625,410.0,9314.72265625,-0.0,13047.4951171875,1.0,283.1499938964844,292.06842041015625,291.0738525390625,291.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927286863327026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,263.0924072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051720,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2894897460937,0.9990000128746032,1.0,0.7934198975563049,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.9478235244750975,0.741283118724823,0.7011924386024475,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2892761230469,0.8831771612167358,0.6088340878486633,0.4272255599498749,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2891540527344,0.8381617665290833,0.5177738666534424,0.4933216869831085,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890625,0.8143986463546753,0.4711380302906036,2.1345314979553223,293.2894592285156,284.95001220703125,294.9794006347656,288.0628967285156,294.9788513183594,297.6964111328125,293.2907409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.470300197601318,5.47027587890625,2.409235094091855e-05,4.232980251312256,1.0,0.1500000059604644,0.0,386.02740478515625,410.0,9314.72265625,-0.0,13047.4951171875,1.0,283.1499938964844,292.06842041015625,291.0738525390625,291.7610778808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927286863327026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,263.0924072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051780,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.342041015625,0.9990000128746032,1.0,0.7730088233947754,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.34197998046875,0.96104496717453,0.7511213421821594,0.7099481225013733,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.8939758539199829,0.6151218414306641,0.4312664866447449,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3417358398437,0.8479428291320801,0.52378249168396,0.4985424876213074,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416442871094,0.8233453631401062,0.4757367372512817,2.153022289276123,293.3420104980469,284.95001220703125,295.0336608886719,288.0788879394531,295.0331115722656,297.7112121582031,293.3432312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.489734172821045,5.489709854125977,2.426372157060541e-05,4.24799108505249,1.0,0.1500000059604644,0.0,377.9388122558594,410.0,9359.3515625,-0.0,13085.7890625,1.0,283.1499938964844,292.1148681640625,291.0892028808594,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947882950305938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.16943359375,0.0,20.474884033203125,1895.4371337890625,0.0,266.62139892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051840,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.342041015625,0.9990000128746032,1.0,0.7730088233947754,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.34197998046875,0.96104496717453,0.7511213421821594,0.7099481225013733,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.8939758539199829,0.6151218414306641,0.4312664866447449,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3417358398437,0.8479428291320801,0.52378249168396,0.4985424876213074,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3416442871094,0.8233453631401062,0.4757367372512817,2.153022289276123,293.3420104980469,284.95001220703125,295.0336608886719,288.0788879394531,295.0331115722656,297.7112121582031,293.3432312011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.489734172821045,5.489709854125977,2.426372157060541e-05,4.24799108505249,1.0,0.1500000059604644,0.0,377.9388122558594,410.0,9359.3515625,-0.0,13085.7890625,1.0,283.1499938964844,292.1148681640625,291.0892028808594,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947882950305938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.16943359375,0.0,20.474884033203125,1895.4371337890625,0.0,266.62139892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051900,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.367431640625,0.9990000128746032,1.0,0.7626230120658875,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.36737060546875,0.9675012826919556,0.7560857534408569,0.7143693566322327,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.36724853515625,0.8996016383171082,0.6182994842529297,0.4333114326000213,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3671569824219,0.8531043529510498,0.5268216133117676,0.5011873245239258,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3670654296875,0.8279427886009216,0.4780830144882202,2.162487268447876,293.367431640625,284.95001220703125,295.059814453125,288.0862121582031,295.05926513671875,297.7191772460937,293.3686218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.4996185302734375,5.499594211578369,2.4351058527827263e-05,4.255612850189209,1.0,0.1500000059604644,0.0,373.91839599609375,410.0,9381.177734375,-0.0,13106.2294921875,1.0,283.1499938964844,292.136962890625,291.0961608886719,291.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957557678222656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.54541015625,0.0,20.474884033203125,1895.4371337890625,0.0,268.2886657714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12051960,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3923034667969,0.9990000128746032,1.0,0.7520705461502075,297.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.39227294921875,0.9738209247589112,0.7610741257667542,0.7188125848770142,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.39215087890625,0.9054352045059204,0.6214941740036011,0.4353682100772857,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3920288085937,0.8584761023521423,0.5298780798912048,0.503848671913147,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919372558594,0.8326790928840637,0.4804526567459106,2.1720595359802246,293.3923034667969,284.95001220703125,295.0852966308594,288.0931091308594,295.08477783203125,297.7272033691406,293.3934631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.509496688842773,5.509472370147705,2.4438510081381537e-05,4.263232707977295,1.0,0.1500000059604644,0.0,369.8884582519531,410.0,9402.48828125,-0.0,13126.5830078125,1.0,283.1499938964844,292.1585693359375,291.1027526855469,291.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396699458360672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.71875,0.0,20.474884033203125,1895.4371337890625,0.0,269.9208984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052020,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4401550292969,0.9990000128746032,1.0,0.7304847240447998,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.44012451171875,0.9859141707420348,0.7711189389228821,0.7277630567550659,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44000244140625,0.918558955192566,0.6279298067092896,0.4395148456096649,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4399108886719,0.8698768615722656,0.5360386967658997,0.509217381477356,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4398193359375,0.8426753878593445,0.4852551519870758,2.191497802734375,293.4401550292969,284.95001220703125,295.1340637207031,288.1053771972656,295.133544921875,297.74322509765625,293.4412536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.529190540313721,5.529165744781494,2.461334588588216e-05,4.278428077697754,1.0,0.1500000059604644,0.0,361.8176574707031,410.0,9443.240234375,-0.0,13166.9931640625,1.0,283.1499938964844,292.2001953125,291.1146240234375,291.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985362648963928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.390869140625,0.0,20.474884033203125,1895.4371337890625,0.0,273.11529541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052080,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4401550292969,0.9990000128746032,1.0,0.7304847240447998,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.44012451171875,0.9859141707420348,0.7711189389228821,0.7277630567550659,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44000244140625,0.918558955192566,0.6279298067092896,0.4395148456096649,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4399108886719,0.8698768615722656,0.5360386967658997,0.509217381477356,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4398193359375,0.8426753878593445,0.4852551519870758,2.191497802734375,293.4401550292969,284.95001220703125,295.1340637207031,288.1053771972656,295.133544921875,297.74322509765625,293.4412536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.529190540313721,5.529165744781494,2.461334588588216e-05,4.278428077697754,1.0,0.1500000059604644,0.0,361.8176574707031,410.0,9443.240234375,-0.0,13166.9931640625,1.0,283.1499938964844,292.2001953125,291.1146240234375,291.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985362648963928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.390869140625,0.0,20.474884033203125,1895.4371337890625,0.0,273.11529541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052140,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,1.0,0.7083606123924255,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9970697164535522,0.7812414765357971,0.7367876768112183,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852294921875,0.9330332279205322,0.6344149112701416,0.4436982572078705,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4851379394531,0.8821365833282471,0.5422483086585999,0.5146363973617554,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850769042969,0.8534798622131348,0.4901228845119476,2.211253881454468,293.4853515625,284.95001220703125,295.1796569824219,288.1156311035156,295.17919921875,297.7590026855469,293.4864196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.548656463623047,5.54863166809082,2.478682290529832e-05,4.293459415435791,1.0,0.1500000059604644,0.0,353.7859802246094,410.0,9481.3798828125,-0.0,13206.9931640625,1.0,283.1499938964844,292.2396545410156,291.124755859375,291.8276062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003545343875885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.12939453125,0.0,20.474884033203125,1895.4371337890625,0.0,276.3007507324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052200,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9990000128746032,1.0,0.7083606123924255,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4853515625,0.9970697164535522,0.7812414765357971,0.7367876768112183,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4852294921875,0.9330332279205322,0.6344149112701416,0.4436982572078705,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4851379394531,0.8821365833282471,0.5422483086585999,0.5146363973617554,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4850769042969,0.8534798622131348,0.4901228845119476,2.211253881454468,293.4853515625,284.95001220703125,295.1796569824219,288.1156311035156,295.17919921875,297.7590026855469,293.4864196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.548656463623047,5.54863166809082,2.478682290529832e-05,4.293459415435791,1.0,0.1500000059604644,0.0,353.7859802246094,410.0,9481.3798828125,-0.0,13206.9931640625,1.0,283.1499938964844,292.2396545410156,291.124755859375,291.8276062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003545343875885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.12939453125,0.0,20.474884033203125,1895.4371337890625,0.0,276.3007507324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052260,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52618408203125,0.9990000128746032,1.0,0.6939773559570312,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.52618408203125,0.9990000128746032,0.7918727397918701,0.7307915687561035,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5260925292969,0.9438928961753844,0.6409018635749817,0.4479967355728149,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5260009765625,0.8916303515434265,0.5484541058540344,0.5202066898345947,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.52593994140625,0.8618456721305847,0.4950017035007477,2.231796264648437,293.5262145996094,284.95001220703125,295.2217712402344,288.12371826171875,295.22137451171875,297.7739562988281,293.527099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.5609130859375,5.560888290405273,2.4897301045712084e-05,4.303140163421631,1.0,0.1500000059604644,0.0,348.7143249511719,410.0,9514.810546875,-0.0,13231.5576171875,1.0,283.1499938964844,292.2762451171875,291.1327209472656,291.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021564126014709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,279.4809265136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052320,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52618408203125,0.9990000128746032,1.0,0.6939773559570312,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.52618408203125,0.9990000128746032,0.7918727397918701,0.7307915687561035,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5260925292969,0.9438928961753844,0.6409018635749817,0.4479967355728149,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5260009765625,0.8916303515434265,0.5484541058540344,0.5202066898345947,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.52593994140625,0.8618456721305847,0.4950017035007477,2.231796264648437,293.5262145996094,284.95001220703125,295.2217712402344,288.12371826171875,295.22137451171875,297.7739562988281,293.527099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.5609130859375,5.560888290405273,2.4897301045712084e-05,4.303140163421631,1.0,0.1500000059604644,0.0,348.7143249511719,410.0,9514.810546875,-0.0,13231.5576171875,1.0,283.1499938964844,292.2762451171875,291.1327209472656,291.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021564126014709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.6396484375,0.0,20.474884033203125,1895.4371337890625,0.0,279.4809265136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052380,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.9990000128746032,1.0,0.6827589273452759,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.9990000128746032,0.803441047668457,0.7189780473709106,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625305175781,0.9530139565467834,0.6473880410194397,0.452332079410553,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.8999488353729248,0.5546528697013855,0.5258210897445679,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8692201972007751,0.4998890459537506,2.252615213394165,293.5626220703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2597961425781,297.7888488769531,293.5634155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.570300102233887,5.570274829864502,2.4981289243442006e-05,4.310372829437256,1.0,0.1500000059604644,0.0,344.8147888183594,410.0,9545.01171875,-0.0,13250.4267578125,1.0,283.1499938964844,292.309326171875,291.1383972167969,291.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403935432434082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,282.6444702148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052440,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.9990000128746032,1.0,0.6827589273452759,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625915527344,0.9990000128746032,0.803441047668457,0.7189780473709106,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625305175781,0.9530139565467834,0.6473880410194397,0.452332079410553,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.8999488353729248,0.5546528697013855,0.5258210897445679,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8692201972007751,0.4998890459537506,2.252615213394165,293.5626220703125,284.95001220703125,295.2601623535156,288.1295166015625,295.2597961425781,297.7888488769531,293.5634155273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.570300102233887,5.570274829864502,2.4981289243442006e-05,4.310372829437256,1.0,0.1500000059604644,0.0,344.8147888183594,410.0,9545.01171875,-0.0,13250.4267578125,1.0,283.1499938964844,292.309326171875,291.1383972167969,291.8480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403935432434082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.69091796875,0.0,20.474884033203125,1895.4371337890625,0.0,282.6444702148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052500,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5794372558594,0.9990000128746032,1.0,0.677123486995697,297.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5794372558594,0.9990000128746032,0.8094651699066162,0.7130436301231384,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5793762207031,0.957496464252472,0.6506339311599731,0.4545021653175354,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5793151855469,0.9041812419891356,0.5577520728111267,0.5286288857460022,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5792541503906,0.8730029463768005,0.502339243888855,2.263057231903076,293.5794677734375,284.95001220703125,295.2778625488281,288.1315002441406,295.2774963378906,297.7962646484375,293.5802307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.57494592666626,5.574921131134033,2.502291499695275e-05,4.313952922821045,1.0,0.1500000059604644,0.0,342.8794250488281,410.0,9559.0341796875,-0.0,13259.7919921875,1.0,283.1499938964844,292.3245544433594,291.1402587890625,291.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048027098178863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3198.16357421875,0.0,20.474884033203125,1895.4371337890625,0.0,284.19537353515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052560,297.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5954284667969,0.9990000128746032,1.0,0.6714680790901184,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5954284667969,0.9990000128746032,0.8155932426452637,0.7070881724357605,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.59539794921875,0.9619104862213136,0.6538800597190857,0.4566729068756103,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5953063964844,0.9086238145828248,0.5608493685722351,0.5314357280731201,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.59527587890625,0.8768483400344849,0.5047914981842041,2.2735133171081543,293.595458984375,284.95001220703125,295.2945251464844,288.13287353515625,295.2942199707031,297.8036193847656,293.59619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.579564094543457,5.579538822174072,2.5064326109713875e-05,4.317512512207031,1.0,0.1500000059604644,0.0,340.9532470703125,410.0,9572.275390625,-0.0,13269.0771484375,1.0,283.1499938964844,292.33905029296875,291.1415100097656,291.8542175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056583940982818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.31396484375,0.0,20.474884033203125,1895.4371337890625,0.0,285.7312927246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052620,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.62451171875,0.9990000128746032,1.0,0.6601178050041199,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.62451171875,0.9990000128746032,0.8281137347221375,0.6951358318328857,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6244812011719,0.9704785943031312,0.6603659987449646,0.4610125422477722,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6244201660156,0.9180954098701476,0.5670306086540222,0.5370404720306396,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6243896484375,0.8847086429595947,0.5096949934959412,2.2944393157958984,293.6245422363281,284.95001220703125,295.3245849609375,288.1337280273437,295.32421875,297.81793212890625,293.62518310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.588695526123047,5.588670253753662,2.514632797101513e-05,4.324553966522217,1.0,0.1500000059604644,0.0,337.13580322265625,410.0,9595.9921875,0.0,13287.412109375,1.0,283.1499938964844,292.36553955078125,291.1420288085937,291.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073184132575989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.53515625,0.0,20.474884033203125,1895.4371337890625,0.0,288.7273864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052680,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.62451171875,0.9990000128746032,1.0,0.6601178050041199,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.62451171875,0.9990000128746032,0.8281137347221375,0.6951358318328857,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6244812011719,0.9704785943031312,0.6603659987449646,0.4610125422477722,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6244201660156,0.9180954098701476,0.5670306086540222,0.5370404720306396,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6243896484375,0.8847086429595947,0.5096949934959412,2.2944393157958984,293.6245422363281,284.95001220703125,295.3245849609375,288.1337280273437,295.32421875,297.81793212890625,293.62518310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.588695526123047,5.588670253753662,2.514632797101513e-05,4.324553966522217,1.0,0.1500000059604644,0.0,337.13580322265625,410.0,9595.9921875,0.0,13287.412109375,1.0,283.1499938964844,292.36553955078125,291.1420288085937,291.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073184132575989,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.53515625,0.0,20.474884033203125,1895.4371337890625,0.0,288.7273864746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052740,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497497558594,0.9990000128746032,1.0,0.648736298084259,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497497558594,0.9990000128746032,0.8409144282341003,0.6831505298614502,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64971923828125,0.9786308407783508,0.6668331027030945,0.4653427004814148,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6496887207031,0.9280336499214172,0.573183000087738,0.5426232814788818,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8927648663520813,0.5145846009254456,2.315330266952514,293.6497802734375,284.95001220703125,295.3500061035156,288.13189697265625,295.34979248046875,297.8315124511719,293.6503295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.597672462463379,5.597647190093994,2.522708564356435e-05,4.331480026245117,1.0,0.1500000059604644,0.0,333.372802734375,410.0,9616.150390625,0.0,13305.37109375,1.0,283.1499938964844,292.388671875,291.139892578125,291.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408911794424057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.3154296875,0.0,20.474884033203125,1895.4371337890625,0.0,291.6240539550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052800,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497497558594,0.9990000128746032,1.0,0.648736298084259,297.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497497558594,0.9990000128746032,0.8409144282341003,0.6831505298614502,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64971923828125,0.9786308407783508,0.6668331027030945,0.4653427004814148,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6496887207031,0.9280336499214172,0.573183000087738,0.5426232814788818,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.8927648663520813,0.5145846009254456,2.315330266952514,293.6497802734375,284.95001220703125,295.3500061035156,288.13189697265625,295.34979248046875,297.8315124511719,293.6503295898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.597672462463379,5.597647190093994,2.522708564356435e-05,4.331480026245117,1.0,0.1500000059604644,0.0,333.372802734375,410.0,9616.150390625,0.0,13305.37109375,1.0,283.1499938964844,292.388671875,291.139892578125,291.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408911794424057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.3154296875,0.0,20.474884033203125,1895.4371337890625,0.0,291.6240539550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052860,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9990000128746032,1.0,0.6412687301635742,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9990000128746032,0.8515419363975525,0.6752868890762329,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9839299917221068,0.6710633039474487,0.4685234129428863,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.671630859375,0.9348555207252502,0.5769862532615662,0.5465776920318604,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716003417969,0.8980439305305481,0.5170475840568542,2.328295946121216,293.6717224121094,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,297.8233337402344,293.6722106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.60344934463501,5.603424072265625,2.5279510737163943e-05,4.336024761199951,1.0,0.1500000059604644,0.0,330.9462585449219,410.0,9633.74609375,0.0,13316.8603515625,1.0,283.1499938964844,292.408935546875,291.1357116699219,291.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103233516216278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.881103515625,0.0,20.474884033203125,1895.4371337890625,0.0,294.20758056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052920,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9990000128746032,1.0,0.6412687301635742,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9990000128746032,0.8515419363975525,0.6752868890762329,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.67169189453125,0.9839299917221068,0.6710633039474487,0.4685234129428863,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.671630859375,0.9348555207252502,0.5769862532615662,0.5465776920318604,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716003417969,0.8980439305305481,0.5170475840568542,2.328295946121216,293.6717224121094,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,297.8233337402344,293.6722106933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.60344934463501,5.603424072265625,2.5279510737163943e-05,4.336024761199951,1.0,0.1500000059604644,0.0,330.9462585449219,410.0,9633.74609375,0.0,13316.8603515625,1.0,283.1499938964844,292.408935546875,291.1357116699219,291.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103233516216278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.881103515625,0.0,20.474884033203125,1895.4371337890625,0.0,294.20758056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12052980,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9990000128746032,1.0,0.6339635848999023,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9990000128746032,0.8628686666488647,0.6675941348075867,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9889624118804932,0.6760538816452026,0.4717689752578735,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69268798828125,0.9415708780288696,0.5814651250839233,0.55051189661026,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6926574707031,0.9032426476478576,0.5201136469841003,2.340753555297852,293.6927795410156,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,297.8225402832031,293.6932678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.609048366546631,5.609022617340088,2.532985854486469e-05,4.340312957763672,1.0,0.1500000059604644,0.0,328.5897216796875,410.0,9652.3173828125,0.0,13328.009765625,1.0,283.1499938964844,292.4273986816406,291.1307678222656,291.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112704396247864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.77099609375,0.0,20.474884033203125,1895.4371337890625,0.0,295.9503479003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053040,297.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9990000128746032,1.0,0.6339635848999023,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9990000128746032,0.8628686666488647,0.6675941348075867,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6927490234375,0.9889624118804932,0.6760538816452026,0.4717689752578735,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69268798828125,0.9415708780288696,0.5814651250839233,0.55051189661026,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6926574707031,0.9032426476478576,0.5201136469841003,2.340753555297852,293.6927795410156,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,297.8225402832031,293.6932678222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.609048366546631,5.609022617340088,2.532985854486469e-05,4.340312957763672,1.0,0.1500000059604644,0.0,328.5897216796875,410.0,9652.3173828125,0.0,13328.009765625,1.0,283.1499938964844,292.4273986816406,291.1307678222656,291.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112704396247864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.77099609375,0.0,20.474884033203125,1895.4371337890625,0.0,295.9503479003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053100,297.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7032470703125,0.9990000128746032,1.0,0.6299035549163818,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7032470703125,0.9990000128746032,0.868743896484375,0.6633187532424927,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7032470703125,0.9916271567344666,0.6787059307098389,0.4735204875469208,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7032165527344,0.9452470541000366,0.583859920501709,0.5526474118232727,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.70318603515625,0.9062397480010986,0.5218011140823364,2.347752571105957,293.70330810546875,284.95001220703125,295.40679931640625,288.12457275390625,295.4065856933594,297.8238220214844,293.7037658691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.612126350402832,5.612101078033447,2.5357601771247573e-05,4.342679977416992,1.0,0.1500000059604644,0.0,327.2923278808594,410.0,9661.66796875,0.0,13334.1298828125,1.0,283.1499938964844,292.4364318847656,291.1285095214844,291.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116030931472778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,296.56427001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053160,297.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7137451171875,0.9990000128746032,1.0,0.6256582736968994,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7137451171875,0.9990000128746032,0.8747387528419495,0.6588482856750488,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7137451171875,0.994320511817932,0.6814242005348206,0.4753234684467315,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7137145996094,0.9490453600883484,0.5863227844238281,0.5548539757728577,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7136535644531,0.9095014333724976,0.5235614776611328,2.355104446411133,293.7138061523437,284.95001220703125,295.41796875,288.1232604980469,295.4177551269531,297.8258972167969,293.7142639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.615320205688477,5.615294933319092,2.538642002036795e-05,4.345139503479004,1.0,0.1500000059604644,0.0,325.9448547363281,410.0,9670.9921875,0.0,13340.470703125,1.0,283.1499938964844,292.4454650878906,291.12652587890625,291.8493957519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411878764629364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.619384765625,0.0,20.474884033203125,1895.4371337890625,0.0,297.0737609863281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
