time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053220,297.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,1.0,0.6170194149017334,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,0.8870259523391724,0.6497511267662048,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,0.6870256066322327,0.4785327613353729,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7345886230469,0.9566935300827026,0.591386079788208,0.5594149827957153,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.73455810546875,0.916528582572937,0.5272395014762878,2.3705899715423584,293.73468017578125,284.95001220703125,295.44012451171875,288.120849609375,295.4399108886719,297.83172607421875,293.7351379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.621716022491455,5.62169075012207,2.544426752137952e-05,4.3500847816467285,1.0,0.1500000059604644,0.0,323.23052978515625,410.0,9689.470703125,0.0,13353.662109375,1.0,283.1499938964844,292.4634094238281,291.1233825683594,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123559296131134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,297.9571838378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053280,297.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,1.0,0.6170194149017334,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,0.8870259523391724,0.6497511267662048,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.9990000128746032,0.6870256066322327,0.4785327613353729,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7345886230469,0.9566935300827026,0.591386079788208,0.5594149827957153,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.73455810546875,0.916528582572937,0.5272395014762878,2.3705899715423584,293.73468017578125,284.95001220703125,295.44012451171875,288.120849609375,295.4399108886719,297.83172607421875,293.7351379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.621716022491455,5.62169075012207,2.544426752137952e-05,4.3500847816467285,1.0,0.1500000059604644,0.0,323.23052978515625,410.0,9689.470703125,0.0,13353.662109375,1.0,283.1499938964844,292.4634094238281,291.1233825683594,291.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123559296131134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.53564453125,0.0,20.474884033203125,1895.4371337890625,0.0,297.9571838378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053340,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,1.0,0.6104257106781006,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,0.8995587825775146,0.6428077220916748,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,0.6931456327438354,0.4747755825519562,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.75494384765625,0.963110327720642,0.5965631008148193,0.5641330480575562,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7549133300781,0.9227838516235352,0.5310579538345337,2.386940717697144,293.7550354003906,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,297.8395690917969,293.7554931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.626567363739014,5.626542091369629,2.5488358005532064e-05,4.353874206542969,1.0,0.1500000059604644,0.0,321.1904602050781,410.0,9707.353515625,0.0,13362.6865234375,1.0,283.1499938964844,292.4811096191406,291.1210632324219,291.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128270447254181,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.453369140625,0.0,20.474884033203125,1895.4371337890625,0.0,298.8313293457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053400,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,1.0,0.6104257106781006,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,0.8995587825775146,0.6428077220916748,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7550048828125,0.9990000128746032,0.6931456327438354,0.4747755825519562,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.75494384765625,0.963110327720642,0.5965631008148193,0.5641330480575562,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7549133300781,0.9227838516235352,0.5310579538345337,2.386940717697144,293.7550354003906,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,297.8395690917969,293.7554931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.626567363739014,5.626542091369629,2.5488358005532064e-05,4.353874206542969,1.0,0.1500000059604644,0.0,321.1904602050781,410.0,9707.353515625,0.0,13362.6865234375,1.0,283.1499938964844,292.4811096191406,291.1210632324219,291.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128270447254181,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.453369140625,0.0,20.474884033203125,1895.4371337890625,0.0,298.8313293457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053460,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77294921875,0.9990000128746032,1.0,0.6047784090042114,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77294921875,0.9990000128746032,0.9109545946121216,0.6368607878684998,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77294921875,0.9990000128746032,0.6991410851478577,0.4703832268714905,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7729187011719,0.9685847163200378,0.6012702584266663,0.568435549736023,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7728881835937,0.9284055233001708,0.5345653295516968,2.402028799057007,293.7729797363281,284.95001220703125,295.4815673828125,288.1168518066406,295.4813537597656,297.8475646972656,293.7734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.630656719207764,5.630630970001221,2.552543446654454e-05,4.35704231262207,1.0,0.1500000059604644,0.0,319.4564514160156,410.0,9723.2685546875,0.0,13370.7978515625,1.0,283.1499938964844,292.4967346191406,291.119384765625,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132824242115021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.71435546875,0.0,20.474884033203125,1895.4371337890625,0.0,299.6781311035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053520,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7749938964844,0.9990000128746032,1.0,0.6041269302368164,298.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7749938964844,0.9990000128746032,0.912263572216034,0.636174738407135,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7749938964844,0.9990000128746032,0.6998464465141296,0.4698764979839325,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.77496337890625,0.9692030549049376,0.6018097400665283,0.5689289569854736,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77490234375,0.9290574193000792,0.5349690318107605,2.4037675857543945,293.7750244140625,284.95001220703125,295.4837646484375,288.1166687011719,295.4835510253906,297.8485107421875,293.7754821777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.631125926971436,5.631100177764893,2.552969272073824e-05,4.357406139373779,1.0,0.1500000059604644,0.0,319.2574768066406,410.0,9725.0810546875,0.0,13371.720703125,1.0,283.1499938964844,292.4985046386719,291.11920166015625,291.8455505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133363962173462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.311767578125,0.0,20.474884033203125,1895.4371337890625,0.0,299.77862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053580,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7927551269531,0.9990000128746032,1.0,0.5983622074127197,298.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7927551269531,0.9990000128746032,0.923839807510376,0.6301042437553406,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7927551269531,0.9990000128746032,0.7061962485313416,0.4653928577899933,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.792724609375,0.9745553731918336,0.6065607666969299,0.573276162147522,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7926940917969,0.9348410964012146,0.5385393500328064,2.419156312942505,293.7928161621094,284.95001220703125,295.5030517578125,288.1150817871094,295.5028686523437,297.857177734375,293.7932434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.635250568389893,5.635225296020508,2.5567165721440688e-05,4.360610961914063,1.0,0.1500000059604644,0.0,317.5066223144531,410.0,9740.8994140625,0.0,13379.849609375,1.0,283.1499938964844,292.513916015625,291.1177978515625,291.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138261079788208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.52734375,0.0,20.474884033203125,1895.4371337890625,0.0,300.6915283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053640,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.9990000128746032,1.0,0.5976997017860413,298.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.9990000128746032,0.9251708388328552,0.6294065713882446,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947692871094,0.9990000128746032,0.7069364786148071,0.4648775458335876,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.79473876953125,0.9751566052436828,0.6071044206619263,0.5737738013267517,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947082519531,0.9355063438415528,0.5389494299888611,2.42092514038086,293.7948303222656,284.95001220703125,295.5052490234375,288.11492919921875,295.5050354003906,297.8581848144531,293.7952575683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.635721683502197,5.6356964111328125,2.5571447622496635e-05,4.360977649688721,1.0,0.1500000059604644,0.0,317.3065185546875,410.0,9742.6943359375,0.0,13380.7783203125,1.0,283.1499938964844,292.51568603515625,291.1176452636719,291.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413883239030838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,300.7981872558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053700,298.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8045959472656,0.9990000128746032,1.0,0.5944491624832153,298.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8045959472656,0.9990000128746032,0.9317004084587096,0.6259835958480835,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8045959472656,0.9990000128746032,0.7105904221534729,0.4623493254184723,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8045959472656,0.9780640602111816,0.6097642779350281,0.5762088894844055,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8045349121094,0.938766598701477,0.5409594178199768,2.429597854614258,293.8046569824219,284.95001220703125,295.5158996582031,288.1141357421875,295.5157165527344,297.8631896972656,293.8050842285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.638024806976318,5.637999057769775,2.5592402380425483e-05,4.362771511077881,1.0,0.1500000059604644,0.0,316.3280639648437,410.0,9751.4443359375,0.0,13385.306640625,1.0,283.1499938964844,292.5242004394531,291.1169128417969,291.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141645133495331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.007080078125,0.0,20.474884033203125,1895.4371337890625,0.0,301.3236083984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053760,298.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8143920898437,0.9990000128746032,1.0,0.5911781191825867,298.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8143920898437,0.9990000128746032,0.9382803440093994,0.6225390434265137,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8143920898437,0.9990000128746032,0.7143070697784424,0.4598052203655243,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8143615722656,0.9809185266494752,0.6124307513237,0.5786506533622742,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8143310546875,0.9420371055603028,0.5429804921150208,2.4383223056793213,293.814453125,284.95001220703125,295.5265197753906,288.1134033203125,295.5263061523437,297.8682556152344,293.8148803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.640326976776123,5.640301704406738,2.561337169026956e-05,4.364567756652832,1.0,0.1500000059604644,0.0,315.3489990234375,410.0,9760.150390625,0.0,13389.8310546875,1.0,283.1499938964844,292.5326843261719,291.1162109375,291.8451232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144474565982818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.884033203125,0.0,20.474884033203125,1895.4371337890625,0.0,301.8528137207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053820,298.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82769775390625,0.9990000128746032,1.0,0.5866674184799194,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82769775390625,0.9990000128746032,0.947373867034912,0.6177890300750732,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.82769775390625,0.9990000128746032,0.719492495059967,0.4562968909740448,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82769775390625,0.9847362041473388,0.616092324256897,0.582004189491272,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8276672363281,0.9465183615684508,0.5457647442817688,2.4503469467163086,293.8277587890625,284.95001220703125,295.5409545898437,288.1125183105469,295.5407409667969,297.87530517578125,293.8282165527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.643477916717529,5.643452167510986,2.5642102627898566e-05,4.367029666900635,1.0,0.1500000059604644,0.0,314.0079650878906,410.0,9772.0087890625,0.0,13396.017578125,1.0,283.1499938964844,292.5442199707031,291.1153259277344,291.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148339331150055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.807861328125,0.0,20.474884033203125,1895.4371337890625,0.0,302.5769348144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053880,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83380126953125,0.9990000128746032,1.0,0.5845813155174255,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.83380126953125,0.9990000128746032,0.9515888690948486,0.6155923008918762,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83380126953125,0.9990000128746032,0.7219135761260986,0.4546743631362915,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.83380126953125,0.9864550232887268,0.6177799701690674,0.5835500955581665,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8337707519531,0.948575794696808,0.5470514297485352,2.455905675888061,293.8338623046875,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,297.87860107421875,293.8343200683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.644926071166992,5.644900321960449,2.5655315766925924e-05,4.368162155151367,1.0,0.1500000059604644,0.0,313.3913269042969,410.0,9777.4375,0.0,13398.857421875,1.0,283.1499938964844,292.54949951171875,291.1149597167969,291.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150104522705078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,302.9080505371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12053940,298.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8470153808594,0.9990000128746032,1.0,0.580025315284729,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8470153808594,0.9990000128746032,0.9608159065246582,0.6107945442199707,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8470153808594,0.9990000128746032,0.7272487282752991,0.4511307775974273,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8470153808594,0.9901055097579956,0.621454119682312,0.586915910243988,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.84698486328125,0.9530274868011476,0.5498591065406799,2.468038558959961,293.8470764160156,284.95001220703125,295.5618591308594,288.11138916015625,295.5616760253906,297.8857727050781,293.8475036621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.648067474365234,5.648041725158691,2.5684008505777456e-05,4.370622158050537,1.0,0.1500000059604644,0.0,312.0523681640625,410.0,9789.18359375,0.0,13405.013671875,1.0,283.1499938964844,292.5609436035156,291.1141662597656,291.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153897166252136,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.5048828125,0.0,20.474884033203125,1895.4371337890625,0.0,303.6205139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054000,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,1.0,0.5779196619987488,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,0.9650918841362,0.6085772514343262,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9990000128746032,0.7297371029853821,0.4494930803775787,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8530578613281,0.9917446970939636,0.6231470108032227,0.5884668827056885,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.85302734375,0.9550629258155824,0.5511558055877686,2.4736430644989014,293.8531188964844,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,297.8890686035156,293.8535461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.649509906768799,5.649484157562256,2.569719072198496e-05,4.371752738952637,1.0,0.1500000059604644,0.0,311.43707275390625,410.0,9794.5615234375,0.0,13407.8388671875,1.0,283.1499938964844,292.566162109375,291.1138610839844,291.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155619740486145,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.292724609375,0.0,20.474884033203125,1895.4371337890625,0.0,303.94451904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8672180175781,0.9990000128746032,1.0,0.5729414820671082,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8672180175781,0.9990000128746032,0.9752275943756104,0.6033349633216858,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8672180175781,0.9990000128746032,0.7356728911399841,0.445621132850647,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8672180175781,0.9954996109008788,0.6271368861198425,0.5921223759651184,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8671875,0.959811270236969,0.5542184710502625,2.486883640289306,293.8672790527344,284.95001220703125,295.583740234375,288.1104736328125,295.5835266113281,297.8969116210937,293.8677062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.652897357940674,5.652871608734131,2.5728160835569724e-05,4.3744072914123535,1.0,0.1500000059604644,0.0,309.9913330078125,410.0,9807.158203125,0.0,13414.4609375,1.0,283.1499938964844,292.57843017578125,291.1131896972656,291.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159614443778991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.48876953125,0.0,20.474884033203125,1895.4371337890625,0.0,304.6969299316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054120,298.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.87213134765625,0.9990000128746032,1.0,0.5712000131607056,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.87213134765625,0.9990000128746032,0.978784680366516,0.6015011072158813,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.87213134765625,0.9990000128746032,0.7377689480781555,0.444266676902771,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.87213134765625,0.9967734813690186,0.6285290122032166,0.5933979153633118,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8721008300781,0.9614495038986206,0.5552893877029419,2.491514205932617,293.8721923828125,284.95001220703125,295.58905029296875,288.1102905273437,295.5888366699219,297.899658203125,293.87261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.654074192047119,5.654048442840576,2.5738927433849312e-05,4.375329494476318,1.0,0.1500000059604644,0.0,309.4884948730469,410.0,9811.5244140625,0.0,13416.7646484375,1.0,283.1499938964844,292.58270263671875,291.11297607421875,291.8456115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160987436771393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.94677734375,0.0,20.474884033203125,1895.4371337890625,0.0,304.9559020996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054180,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8861389160156,0.9990000128746032,1.0,0.5665856003761292,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8861389160156,0.9990000128746032,0.9890474081039428,0.5966419577598572,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8861389160156,0.9990000128746032,0.7438448071479797,0.4406777024269104,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8861389160156,0.9990000128746032,0.6325600147247314,0.5957448482513428,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8861083984375,0.965868592262268,0.5583703517913818,2.5048673152923584,293.8861999511719,284.95001220703125,295.6042175292969,288.1098327636719,295.6040344238281,297.9075927734375,293.8866271972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.657161712646484,5.657135963439941,2.5767256374820136e-05,4.377767086029053,1.0,0.1500000059604644,0.0,308.16424560546875,410.0,9823.9375,0.0,13422.9794921875,1.0,283.1499938964844,292.5948181152344,291.11248779296875,291.8459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164876043796539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.1181640625,0.0,20.474884033203125,1895.4371337890625,0.0,305.69024658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054240,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.89093017578125,0.9990000128746032,1.0,0.5653643608093262,298.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89093017578125,0.9990000128746032,0.9926310777664183,0.5953558683395386,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.89093017578125,0.9990000128746032,0.7459710836410522,0.4397278428077698,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.89093017578125,0.9990000128746032,0.6340073943138123,0.5952064394950867,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8908996582031,0.9671685099601746,0.5594450831413269,2.5095536708831787,293.8909912109375,284.95001220703125,295.6094970703125,288.1097106933594,295.6093139648437,297.9104309082031,293.89141845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.657971858978272,5.6579461097717285,2.5774746973183937e-05,4.378418445587158,1.0,0.1500000059604644,0.0,307.8165283203125,410.0,9828.173828125,0.0,13424.60546875,1.0,283.1499938964844,292.5990295410156,291.1123352050781,291.8461608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166212379932403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.563720703125,0.0,20.474884033203125,1895.4371337890625,0.0,305.94287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054300,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,1.0,0.5632578134536743,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,0.9995638728141784,0.5931375622749329,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,0.7500985860824585,0.4380894005298614,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9001159667969,0.9990000128746032,0.6368895769119263,0.5931375622749329,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.90008544921875,0.9695133566856384,0.5615270137786865,2.518649101257324,293.9001770019531,284.95001220703125,295.61962890625,288.1094970703125,295.61944580078125,297.9159240722656,293.9006042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.659383773803711,5.659358024597168,2.578773637651466e-05,4.379539012908936,1.0,0.1500000059604644,0.0,307.21856689453125,410.0,9836.302734375,0.0,13427.115234375,1.0,283.1499938964844,292.6070861816406,291.1120910644531,291.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168772995471954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.34521484375,0.0,20.474884033203125,1895.4371337890625,0.0,306.427490234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054360,298.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.90924072265625,0.9990000128746032,1.0,0.5612026453018188,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.90924072265625,0.9990000128746032,1.0,0.590973436832428,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.90924072265625,0.9990000128746032,0.7542405724525452,0.4364909529685974,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.90924072265625,0.9990000128746032,0.6398594975471497,0.590973436832428,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9092102050781,0.9717947840690612,0.5636116862297058,2.527758836746216,293.9093017578125,284.95001220703125,295.6297302246094,288.109375,295.6295471191406,297.9213562011719,293.9096984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.660746574401856,5.6607208251953125,2.580021828180179e-05,4.380608081817627,1.0,0.1500000059604644,0.0,306.6353759765625,410.0,9844.41015625,0.0,13429.76953125,1.0,283.1499938964844,292.6151123046875,291.1119079589844,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171293079853058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.109375,0.0,20.474884033203125,1895.4371337890625,0.0,306.9050598144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054420,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,1.0,0.5570797920227051,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,1.0,0.5866318345069885,297.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,0.7626051902770996,0.4332842826843261,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,0.6460485458374023,0.5866318345069885,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.92730712890625,0.976257860660553,0.5677915811538696,2.54602313041687,293.9273986816406,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,297.9321594238281,293.92779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.663465976715088,5.663439750671387,2.582508022896945e-05,4.38272762298584,1.0,0.1500000059604644,0.0,305.4706726074219,410.0,9860.591796875,0.0,13435.064453125,1.0,283.1499938964844,292.63092041015625,291.1117553710937,291.8479309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176225662231445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.593994140625,0.0,20.474884033203125,1895.4371337890625,0.0,307.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054480,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,1.0,0.5570797920227051,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,1.0,0.5866318345069885,297.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,0.7626051902770996,0.4332842826843261,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9273376464844,0.9990000128746032,0.6460485458374023,0.5866318345069885,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.92730712890625,0.976257860660553,0.5677915811538696,2.54602313041687,293.9273986816406,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,297.9321594238281,293.92779541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.663465976715088,5.663439750671387,2.582508022896945e-05,4.38272762298584,1.0,0.1500000059604644,0.0,305.4706726074219,410.0,9860.591796875,0.0,13435.064453125,1.0,283.1499938964844,292.63092041015625,291.1117553710937,291.8479309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176225662231445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.593994140625,0.0,20.474884033203125,1895.4371337890625,0.0,307.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054540,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,1.0,0.552937924861908,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,1.0,0.5822702646255493,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,0.7711189985275269,0.430062860250473,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,0.652505099773407,0.5822702646255493,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452209472656,0.9805841445922852,0.5719874501228333,2.5643563270568848,293.9453125,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,297.94305419921875,293.9457092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.666179180145264,5.6661529541015625,2.5849813027889468e-05,4.384823799133301,1.0,0.1500000059604644,0.0,304.3075866699219,410.0,9876.6640625,0.0,13440.341796875,1.0,283.1499938964844,292.64654541015625,291.1118469238281,291.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418105274438858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,308.7599182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054600,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,1.0,0.552937924861908,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,1.0,0.5822702646255493,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,0.7711189985275269,0.430062860250473,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452514648437,0.9990000128746032,0.652505099773407,0.5822702646255493,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9452209472656,0.9805841445922852,0.5719874501228333,2.5643563270568848,293.9453125,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,297.94305419921875,293.9457092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.666179180145264,5.6661529541015625,2.5849813027889468e-05,4.384823799133301,1.0,0.1500000059604644,0.0,304.3075866699219,410.0,9876.6640625,0.0,13440.341796875,1.0,283.1499938964844,292.64654541015625,291.1118469238281,291.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418105274438858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,308.7599182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054660,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,1.0,0.5487753748893738,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,1.0,0.5778869390487671,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,0.7798017263412476,0.4268253147602081,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,0.6591618061065674,0.5778869390487671,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9629821777344,0.9847689867019652,0.5762011408805847,2.582766056060791,293.96307373046875,284.95001220703125,295.6894226074219,288.1098022460937,295.6892395019531,297.9540710449219,293.9634704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.668887138366699,5.668861389160156,2.587442213553004e-05,4.386894702911377,1.0,0.1500000059604644,0.0,303.1456604003906,410.0,9892.6015625,0.0,13445.603515625,1.0,283.1499938964844,292.6620483398437,291.1121826171875,291.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418580412864685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.474853515625,0.0,20.474884033203125,1895.4371337890625,0.0,309.6661682128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054720,298.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,1.0,0.5487753748893738,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,1.0,0.5778869390487671,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,0.7798017263412476,0.4268253147602081,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9630126953125,0.9990000128746032,0.6591618061065674,0.5778869390487671,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9629821777344,0.9847689867019652,0.5762011408805847,2.582766056060791,293.96307373046875,284.95001220703125,295.6894226074219,288.1098022460937,295.6892395019531,297.9540710449219,293.9634704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.668887138366699,5.668861389160156,2.587442213553004e-05,4.386894702911377,1.0,0.1500000059604644,0.0,303.1456604003906,410.0,9892.6015625,0.0,13445.603515625,1.0,283.1499938964844,292.6620483398437,291.1121826171875,291.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418580412864685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.474853515625,0.0,20.474884033203125,1895.4371337890625,0.0,309.6661682128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054780,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,1.0,0.5445922613143921,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,1.0,0.5734819173812866,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,0.7886446714401245,0.423571765422821,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,0.6659740209579468,0.5734819173812866,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9888072609901428,0.5804324150085449,2.6012511253356934,293.980712890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,297.96514892578125,293.9810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.671590328216553,5.67156457901001,2.589890027593356e-05,4.388941287994385,1.0,0.1500000059604644,0.0,301.9849853515625,410.0,9908.404296875,0.0,13450.849609375,1.0,283.1499938964844,292.6773986816406,291.11279296875,291.8523864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190470278263092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.88720703125,0.0,20.474884033203125,1895.4371337890625,0.0,310.55816650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054840,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,1.0,0.5445922613143921,298.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,1.0,0.5734819173812866,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,0.7886446714401245,0.423571765422821,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9990000128746032,0.6659740209579468,0.5734819173812866,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9806213378906,0.9888072609901428,0.5804324150085449,2.6012511253356934,293.980712890625,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,297.96514892578125,293.9810791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.671590328216553,5.67156457901001,2.589890027593356e-05,4.388941287994385,1.0,0.1500000059604644,0.0,301.9849853515625,410.0,9908.404296875,0.0,13450.849609375,1.0,283.1499938964844,292.6773986816406,291.11279296875,291.8523864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190470278263092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.88720703125,0.0,20.474884033203125,1895.4371337890625,0.0,310.55816650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054900,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9893798828125,0.9990000128746032,1.0,0.542492151260376,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9893798828125,0.9990000128746032,1.0,0.5712703466415405,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9893798828125,0.9990000128746032,0.7931342124938965,0.4219383299350738,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9893798828125,0.9990000128746032,0.6694397926330566,0.5712703466415405,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9893798828125,0.9907710552215576,0.5825557708740234,2.6105270385742188,293.98944091796875,284.95001220703125,295.7186584472656,288.11083984375,295.7184753417969,297.9707336425781,293.9898376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.672940254211426,5.672914028167725,2.5911094780894928e-05,4.389955043792725,1.0,0.1500000059604644,0.0,301.4049377441406,410.0,9916.255859375,0.0,13453.4697265625,1.0,283.1499938964844,292.6850280761719,291.1131896972656,291.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192776978015899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.586181640625,0.0,20.474884033203125,1895.4371337890625,0.0,310.9999084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12054960,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.99810791015625,0.9990000128746032,1.0,0.5403860807418823,298.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.99810791015625,0.9990000128746032,1.0,0.5690525770187378,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.99810791015625,0.9990000128746032,0.7976641058921814,0.4203003048896789,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.99810791015625,0.9990000128746032,0.6729391813278198,0.5690525770187378,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.99810791015625,0.9926973581314088,0.5846837162971497,2.6198227405548096,293.9981689453125,284.95001220703125,295.72833251953125,288.111328125,295.7281494140625,297.9762878417969,293.9985656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.674289226531982,5.674263000488281,2.5923265638994053e-05,4.390964508056641,1.0,0.1500000059604644,0.0,300.8251647949219,410.0,9924.08203125,0.0,13456.0810546875,1.0,283.1499938964844,292.6926574707031,291.1136169433594,291.8543395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195062518119812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.281005859375,0.0,20.474884033203125,1895.4371337890625,0.0,311.4381103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055020,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,1.0,0.5361566543579102,298.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,1.0,0.564598798751831,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,0.8068585395812988,0.4170107245445251,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,0.680046558380127,0.564598798751831,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9964365363121032,0.5889552235603333,2.6384825706481934,294.0155029296875,284.95001220703125,295.74755859375,288.1124572753906,295.74737548828125,297.98748779296875,294.0158996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.676982402801514,5.676956653594971,2.5947520043700933e-05,4.392966747283936,1.0,0.1500000059604644,0.0,299.66650390625,410.0,9939.630859375,0.0,13461.3017578125,1.0,283.1499938964844,292.707763671875,291.1147155761719,291.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199577271938324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.6591796875,0.0,20.474884033203125,1895.4371337890625,0.0,312.3051147460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055080,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,1.0,0.5361566543579102,298.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,1.0,0.564598798751831,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,0.8068585395812988,0.4170107245445251,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9990000128746032,0.680046558380127,0.564598798751831,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.01544189453125,0.9964365363121032,0.5889552235603333,2.6384825706481934,294.0155029296875,284.95001220703125,295.74755859375,288.1124572753906,295.74737548828125,297.98748779296875,294.0158996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.676982402801514,5.676956653594971,2.5947520043700933e-05,4.392966747283936,1.0,0.1500000059604644,0.0,299.66650390625,410.0,9939.630859375,0.0,13461.3017578125,1.0,283.1499938964844,292.707763671875,291.1147155761719,291.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199577271938324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.6591796875,0.0,20.474884033203125,1895.4371337890625,0.0,312.3051147460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055140,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,1.0,0.5326612591743469,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,1.0,0.5609179735183716,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.8162030577659607,0.4142920970916748,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.6872671246528625,0.5609179735183716,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.5932643413543701,2.65395188331604,294.0326538085937,284.95001220703125,295.7666015625,288.1138000488281,295.76641845703125,297.9987487792969,294.03302001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6791839599609375,5.679157733917236,2.596733065729495e-05,4.394598484039307,1.0,0.1500000059604644,0.0,298.7147827148437,410.0,9954.943359375,0.0,13465.720703125,1.0,283.1499938964844,292.7227478027344,291.11602783203125,291.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204011559486389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.015380859375,0.0,20.474884033203125,1895.4371337890625,0.0,313.1585693359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
