time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,298.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,1.0,0.5326612591743469,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,1.0,0.5609179735183716,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.8162030577659607,0.4142920970916748,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.6872671246528625,0.5609179735183716,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0325622558594,0.9990000128746032,0.5932643413543701,2.65395188331604,294.0326538085937,284.95001220703125,295.7666015625,288.1138000488281,295.76641845703125,297.9987487792969,294.03302001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6791839599609375,5.679157733917236,2.596733065729495e-05,4.394598484039307,1.0,0.1500000059604644,0.0,298.7147827148437,410.0,9954.943359375,0.0,13465.720703125,1.0,283.1499938964844,292.7227478027344,291.11602783203125,291.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204011559486389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.015380859375,0.0,20.474884033203125,1895.4371337890625,0.0,313.1585693359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055260,298.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,1.0,0.5319437384605408,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,1.0,0.560162365436554,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.8255948424339294,0.4137340188026428,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.6944894790649414,0.560162365436554,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.5976994037628174,2.6570582389831543,294.0492248535156,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.009521484375,294.0495910644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.679626941680908,2.5971339709940366e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.5168762207031,410.0,9969.7255859375,0.0,13466.470703125,1.0,283.1499938964844,292.7374572753906,291.1176147460937,291.8616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208348393440246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.30810546875,0.0,20.474884033203125,1895.4371337890625,0.0,313.9950866699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055320,298.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,1.0,0.5319437384605408,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,1.0,0.560162365436554,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.8255948424339294,0.4137340188026428,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.6944894790649414,0.560162365436554,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0491638183594,0.9990000128746032,0.5976994037628174,2.6570582389831543,294.0492248535156,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.009521484375,294.0495910644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652690887451,5.679626941680908,2.5971339709940366e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.5168762207031,410.0,9969.7255859375,0.0,13466.470703125,1.0,283.1499938964844,292.7374572753906,291.1176147460937,291.8616638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208348393440246,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.30810546875,0.0,20.474884033203125,1895.4371337890625,0.0,313.9950866699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055380,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,1.0,0.5319329500198364,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,1.0,0.5601509809494019,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.8350537419319153,0.4137256145477295,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.7017024755477905,0.5601509809494019,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.6023039817810059,2.65711522102356,294.06549072265625,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.0180969238281,294.0658264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.1500000059604644,0.0,298.50537109375,410.0,9984.4052734375,0.0,13466.5048828125,1.0,283.1499938964844,292.7518920898437,291.1194152832031,291.8645324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212559461593628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.5263671875,0.0,20.474884033203125,1895.4371337890625,0.0,314.80908203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055440,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,1.0,0.5319329500198364,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,1.0,0.5601509809494019,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.8350537419319153,0.4137256145477295,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.7017024755477905,0.5601509809494019,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654296875,0.9990000128746032,0.6023039817810059,2.65711522102356,294.06549072265625,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.0180969238281,294.0658264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.1500000059604644,0.0,298.50537109375,410.0,9984.4052734375,0.0,13466.5048828125,1.0,283.1499938964844,292.7518920898437,291.1194152832031,291.8645324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212559461593628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.5263671875,0.0,20.474884033203125,1895.4371337890625,0.0,314.80908203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055500,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.073486328125,0.9990000128746032,1.0,0.5319339036941528,298.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.073486328125,0.9990000128746032,1.0,0.560151994228363,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.073486328125,0.9990000128746032,0.8398351669311523,0.4137263596057892,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.073486328125,0.9990000128746032,0.7053254246711731,0.560151994228363,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.073486328125,0.9990000128746032,0.6046673059463501,2.6571199893951416,294.07354736328125,284.95001220703125,295.8136291503906,288.1183166503906,295.8134765625,298.021728515625,294.07391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970985007006675e-05,4.394769668579102,1.0,0.1500000059604644,0.0,298.50115966796875,410.0,9991.734375,0.0,13466.5234375,1.0,283.1499938964844,292.759033203125,291.1203918457031,291.8660583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214616119861603,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.1201171875,0.0,20.474884033203125,1895.4371337890625,0.0,315.2073059082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055560,298.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0815124511719,0.9990000128746032,1.0,0.5319347977638245,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0815124511719,0.9990000128746032,1.0,0.5601529479026794,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0815124511719,0.9990000128746032,0.8446589112281799,0.4137270748615265,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0815124511719,0.9990000128746032,0.7089669704437256,0.5601529479026794,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0815124511719,0.9990000128746032,0.6070655584335327,2.6571245193481445,294.08160400390625,284.95001220703125,295.82293701171875,288.1194152832031,295.82275390625,298.0254211425781,294.0819396972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970837668864988e-05,4.394723892211914,1.0,0.1500000059604644,0.0,298.4969787597656,410.0,9999.041015625,0.0,13466.5419921875,1.0,283.1499938964844,292.7661437988281,291.1214599609375,291.8676452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216643869876861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,315.60028076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055620,298.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,1.0,0.5319365859031677,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,1.0,0.5601548552513123,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.8544418811798096,0.4137284755706787,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.7163178324699402,0.5601548552513123,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.6119545698165894,2.6571335792541504,294.0975646972656,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.0329895019531,294.0979309082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.1500000059604644,0.0,298.4889221191406,410.0,10013.5859375,0.0,13466.578125,1.0,283.1499938964844,292.7802734375,291.123779296875,291.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220625758171081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.880126953125,0.0,20.474884033203125,1895.4371337890625,0.0,316.3731384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055680,298.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,1.0,0.5319365859031677,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,1.0,0.5601548552513123,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.8544418811798096,0.4137284755706787,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.7163178324699402,0.5601548552513123,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0975036621094,0.9990000128746032,0.6119545698165894,2.6571335792541504,294.0975646972656,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.0329895019531,294.0979309082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.5970553906518035e-05,4.394635677337647,1.0,0.1500000059604644,0.0,298.4889221191406,410.0,10013.5859375,0.0,13466.578125,1.0,283.1499938964844,292.7802734375,291.123779296875,291.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220625758171081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.880126953125,0.0,20.474884033203125,1895.4371337890625,0.0,316.3731384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055740,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,1.0,0.5319383144378662,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,1.0,0.5601566433906555,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.8644037246704102,0.4137297868728637,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.7237656712532043,0.5601566433906555,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.6169513463973999,2.657141923904419,294.11346435546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.0408020019531,294.1138000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394553184509277,1.0,0.1500000059604644,0.0,298.4814147949219,410.0,10028.0380859375,0.0,13466.6123046875,1.0,283.1499938964844,292.7943115234375,291.1263427734375,291.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224524199962616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,317.1313171386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055800,298.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,1.0,0.5319383144378662,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,1.0,0.5601566433906555,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.8644037246704102,0.4137297868728637,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.7237656712532043,0.5601566433906555,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1134033203125,0.9990000128746032,0.6169513463973999,2.657141923904419,294.11346435546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.0408020019531,294.1138000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394553184509277,1.0,0.1500000059604644,0.0,298.4814147949219,410.0,10028.0380859375,0.0,13466.6123046875,1.0,283.1499938964844,292.7943115234375,291.1263427734375,291.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224524199962616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.044921875,0.0,20.474884033203125,1895.4371337890625,0.0,317.1313171386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055860,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,1.0,0.5319398045539856,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,1.0,0.5601582527160645,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.8745434284210205,0.4137309491634369,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.7313148379325867,0.5601582527160645,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.622046172618866,2.65714955329895,294.1292419433594,284.95001220703125,295.8780822753906,288.1272277832031,295.8778991699219,298.0487976074219,294.12957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394478797912598,1.0,0.1500000059604644,0.0,298.474609375,410.0,10042.3955078125,0.0,13466.642578125,1.0,283.1499938964844,292.8082275390625,291.129150390625,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228346645832062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.20556640625,0.0,20.474884033203125,1895.4371337890625,0.0,317.87615966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055920,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,1.0,0.5319398045539856,298.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,1.0,0.5601582527160645,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.8745434284210205,0.4137309491634369,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.7313148379325867,0.5601582527160645,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.129150390625,0.9990000128746032,0.622046172618866,2.65714955329895,294.1292419433594,284.95001220703125,295.8780822753906,288.1272277832031,295.8778991699219,298.0487976074219,294.12957763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597005004645325e-05,4.394478797912598,1.0,0.1500000059604644,0.0,298.474609375,410.0,10042.3955078125,0.0,13466.642578125,1.0,283.1499938964844,292.8082275390625,291.129150390625,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228346645832062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.20556640625,0.0,20.474884033203125,1895.4371337890625,0.0,317.87615966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12055980,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,1.0,0.5319411158561707,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,1.0,0.5601596236228943,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.8848602771759033,0.4137319922447204,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.7389670610427856,0.5601596236228943,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.6272342205047607,2.657155990600586,294.1448974609375,284.95001220703125,295.8962097167969,288.1303405761719,295.89605712890625,298.05694580078125,294.1452331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.394413948059082,1.0,0.1500000059604644,0.0,298.4687194824219,410.0,10056.662109375,0.0,13466.6689453125,1.0,283.1499938964844,292.82208251953125,291.1322326660156,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232098460197449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.363525390625,0.0,20.474884033203125,1895.4371337890625,0.0,318.608642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056040,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,1.0,0.5319411158561707,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,1.0,0.5601596236228943,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.8848602771759033,0.4137319922447204,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.7389670610427856,0.5601596236228943,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.14483642578125,0.9990000128746032,0.6272342205047607,2.657155990600586,294.1448974609375,284.95001220703125,295.8962097167969,288.1303405761719,295.89605712890625,298.05694580078125,294.1452331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969842681661248e-05,4.394413948059082,1.0,0.1500000059604644,0.0,298.4687194824219,410.0,10056.662109375,0.0,13466.6689453125,1.0,283.1499938964844,292.82208251953125,291.1322326660156,291.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232098460197449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.363525390625,0.0,20.474884033203125,1895.4371337890625,0.0,318.608642578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056100,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.15264892578125,0.9990000128746032,1.0,0.5319417119026184,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.15264892578125,0.9990000128746032,1.0,0.560160219669342,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.15264892578125,0.9990000128746032,0.8900825381278992,0.4137324392795563,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.15264892578125,0.9990000128746032,0.7428306341171265,0.560160219669342,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.15264892578125,0.9990000128746032,0.6298609972000122,2.657158851623535,294.1527099609375,284.95001220703125,295.9052429199219,288.1319885253906,295.90509033203125,298.06103515625,294.1530456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.394385814666748,1.0,0.1500000059604644,0.0,298.46612548828125,410.0,10063.7646484375,0.0,13466.6806640625,1.0,283.1499938964844,292.8289489746094,291.1338806152344,291.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233946502208709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.94189453125,0.0,20.474884033203125,1895.4371337890625,0.0,318.9699401855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056160,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.160400390625,0.9990000128746032,1.0,0.5319421887397766,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.160400390625,0.9990000128746032,1.0,0.560160756111145,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.160400390625,0.9990000128746032,0.89534991979599,0.4137328267097473,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.160400390625,0.9990000128746032,0.7467206120491028,0.560160756111145,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.160400390625,0.9990000128746032,0.6325106620788574,2.6571614742279053,294.1604919433594,284.95001220703125,295.91424560546875,288.1337280273437,295.9140930175781,298.065185546875,294.16082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.1500000059604644,0.0,298.4638366699219,410.0,10070.84375,0.0,13466.69140625,1.0,283.1499938964844,292.8358154296875,291.13555908203125,291.88690185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235777854919433,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.52001953125,0.0,20.474884033203125,1895.4371337890625,0.0,319.3283386230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056220,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,1.0,0.5319430232048035,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,1.0,0.5601616501808167,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.9060208797454834,0.4137334525585174,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.7545804977416992,0.5601616501808167,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.6378781199455261,2.65716552734375,294.17596435546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.0735168457031,294.1763000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759502410889,2.596954072942026e-05,4.394320011138916,1.0,0.1500000059604644,0.0,298.46014404296875,410.0,10084.9404296875,0.0,13466.70703125,1.0,283.1499938964844,292.8494873046875,291.13916015625,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239393472671509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.677001953125,0.0,20.474884033203125,1895.4371337890625,0.0,320.0368957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056280,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,1.0,0.5319430232048035,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,1.0,0.5601616501808167,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.9060208797454834,0.4137334525585174,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.7545804977416992,0.5601616501808167,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1759033203125,0.9990000128746032,0.6378781199455261,2.65716552734375,294.17596435546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.0735168457031,294.1763000488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759502410889,2.596954072942026e-05,4.394320011138916,1.0,0.1500000059604644,0.0,298.46014404296875,410.0,10084.9404296875,0.0,13466.70703125,1.0,283.1499938964844,292.8494873046875,291.13916015625,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239393472671509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.677001953125,0.0,20.474884033203125,1895.4371337890625,0.0,320.0368957519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056340,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,1.0,0.5319435596466064,298.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,1.0,0.5601621866226196,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.9168699979782104,0.4137338995933532,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.7625445127487183,0.5601621866226196,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.6433337926864624,2.657168388366699,294.1913452148437,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.0819396972656,294.1916809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.596945341792889e-05,4.394293308258057,1.0,0.1500000059604644,0.0,298.45770263671875,410.0,10098.96484375,0.0,13466.71875,1.0,283.1499938964844,292.86309814453125,291.14306640625,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242924749851227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.8427734375,0.0,20.474884033203125,1895.4371337890625,0.0,320.7301940917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056400,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,1.0,0.5319435596466064,298.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,1.0,0.5601621866226196,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.9168699979782104,0.4137338995933532,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.7625445127487183,0.5601621866226196,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1912841796875,0.9990000128746032,0.6433337926864624,2.657168388366699,294.1913452148437,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.0819396972656,294.1916809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765224456787,2.596945341792889e-05,4.394293308258057,1.0,0.1500000059604644,0.0,298.45770263671875,410.0,10098.96484375,0.0,13466.71875,1.0,283.1499938964844,292.86309814453125,291.14306640625,291.8964233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242924749851227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.8427734375,0.0,20.474884033203125,1895.4371337890625,0.0,320.7301940917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056460,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,1.0,0.5319437980651855,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,1.0,0.5601624250411987,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.9324037432670592,0.4137340784072876,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.7752775549888611,0.5601624250411987,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.6536933779716492,2.657169342041016,294.2066955566406,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.1343994140625,294.2070007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.1500000059604644,0.0,298.4566345214844,410.0,10112.91796875,0.0,13466.7236328125,1.0,283.1499938964844,292.8766174316406,291.1475524902344,291.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424461305141449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.052001953125,0.0,20.474884033203125,1895.4371337890625,0.0,321.0621032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056520,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,1.0,0.5319437980651855,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,1.0,0.5601624250411987,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.9324037432670592,0.4137340784072876,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.7752775549888611,0.5601624250411987,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.20660400390625,0.9990000128746032,0.6536933779716492,2.657169342041016,294.2066955566406,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.1343994140625,294.2070007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.1500000059604644,0.0,298.4566345214844,410.0,10112.91796875,0.0,13466.7236328125,1.0,283.1499938964844,292.8766174316406,291.1475524902344,291.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424461305141449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.052001953125,0.0,20.474884033203125,1895.4371337890625,0.0,321.0621032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056580,298.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,1.0,0.531943678855896,298.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,1.0,0.5601623058319092,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.946872353553772,0.4137339890003204,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.7869440913200378,0.5601623058319092,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.6630773544311523,2.6571688652038574,294.221923828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.169677734375,294.2222595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.1500000059604644,0.0,298.4571533203125,410.0,10126.8134765625,0.0,13466.720703125,1.0,283.1499938964844,292.8900756835937,291.15460205078125,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424244076013565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.516845703125,0.0,20.474884033203125,1895.4371337890625,0.0,320.63507080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056640,298.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,1.0,0.531943678855896,298.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,1.0,0.5601623058319092,298.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.946872353553772,0.4137339890003204,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.7869440913200378,0.5601623058319092,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.22186279296875,0.9990000128746032,0.6630773544311523,2.6571688652038574,294.221923828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.169677734375,294.2222595214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.1500000059604644,0.0,298.4571533203125,410.0,10126.8134765625,0.0,13466.720703125,1.0,283.1499938964844,292.8900756835937,291.15460205078125,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424244076013565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.516845703125,0.0,20.474884033203125,1895.4371337890625,0.0,320.63507080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056700,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2294616699219,0.9990000128746032,1.0,0.5319435000419617,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2294616699219,0.9990000128746032,1.0,0.5601621270179749,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2294616699219,0.9990000128746032,0.953912079334259,0.4137338399887085,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2294616699219,0.9990000128746032,0.7925420999526978,0.5601621270179749,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2294616699219,0.9990000128746032,0.667527437210083,2.657167911529541,294.2295227050781,284.95001220703125,295.99420166015625,288.1611328125,295.9940185546875,298.183349609375,294.2298583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969462512875907e-05,4.394295692443848,1.0,0.1500000059604644,0.0,298.4579162597656,410.0,10133.73828125,0.0,13466.7177734375,1.0,283.1499938964844,292.8967590332031,291.1594543457031,291.9140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240305721759796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.389404296875,0.0,20.474884033203125,1895.4371337890625,0.0,320.2158508300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056760,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.237060546875,0.9990000128746032,1.0,0.5319432616233826,298.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.237060546875,0.9990000128746032,1.0,0.5601618885993958,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.237060546875,0.9990000128746032,0.9608882069587708,0.4137336611747741,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.237060546875,0.9990000128746032,0.7980473637580872,0.5601618885993958,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.237060546875,0.9990000128746032,0.6718742847442627,2.657166719436645,294.23712158203125,284.95001220703125,296.0029602050781,288.1673583984375,296.0028076171875,298.1953125,294.2374267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788112640381,5.679762363433838,2.596950071165338e-05,4.394308090209961,1.0,0.1500000059604644,0.0,298.45904541015625,410.0,10140.6474609375,0.0,13466.7119140625,1.0,283.1499938964844,292.9034729003906,291.1651916503906,291.919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237791299819946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.355712890625,0.0,20.474884033203125,1895.4371337890625,0.0,319.7227783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056820,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.25054931640625,0.9990000128746032,1.0,0.5319426655769348,298.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25054931640625,0.9990000128746032,1.0,0.5601612329483032,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25054931640625,0.9990000128746032,0.9732595086097716,0.4137331843376159,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.25054931640625,0.9990000128746032,0.8077229261398315,0.5601612329483032,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25054931640625,0.9990000128746032,0.6794543266296387,2.657163619995117,294.2506103515625,284.95001220703125,296.0185852050781,288.1801452636719,296.0184020996094,298.21356201171875,294.2509460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.1500000059604644,0.0,298.4618225097656,410.0,10152.939453125,0.0,13466.7001953125,1.0,283.1499938964844,292.91534423828125,291.1775817871094,291.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232984185218811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.8759765625,0.0,20.474884033203125,1895.4371337890625,0.0,318.7817687988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056880,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2521667480469,0.9990000128746032,1.0,0.5319425463676453,298.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2521667480469,0.9990000128746032,1.0,0.5601611137390137,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2521667480469,0.9990000128746032,0.9747509360313416,0.4137330949306488,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2521667480469,0.9990000128746032,0.8088825941085815,0.5601611137390137,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2521667480469,0.9990000128746032,0.6803582906723022,2.657163143157959,294.2522277832031,284.95001220703125,296.0204467773437,288.1818542480469,296.0202941894531,298.2155456542969,294.2525634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.39434289932251,1.0,0.1500000059604644,0.0,298.4622497558594,410.0,10154.419921875,0.0,13466.6982421875,1.0,283.1499938964844,292.9167785644531,291.17926025390625,291.9342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232414960861206,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.562255859375,0.0,20.474884033203125,1895.4371337890625,0.0,318.67047119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12056940,298.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2606201171875,0.9990000128746032,1.0,0.5319420695304871,298.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2606201171875,0.9990000128746032,1.0,0.5601605772972107,298.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2606201171875,0.9990000128746032,0.9825037717819214,0.4137327075004577,297.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2606201171875,0.9990000128746032,0.8148937225341797,0.5601605772972107,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2606201171875,0.9990000128746032,0.6850339770317078,2.657160758972168,294.2606811523437,284.95001220703125,296.0302124023437,288.1910705566406,296.0300598144531,298.225341796875,294.260986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.1500000059604644,0.0,298.46453857421875,410.0,10162.10546875,0.0,13466.6875,1.0,283.1499938964844,292.9242248535156,291.1884765625,291.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229480326175689,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.18017578125,0.0,20.474884033203125,1895.4371337890625,0.0,318.09735107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057000,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2672119140625,0.9990000128746032,1.0,0.5319415926933289,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2672119140625,0.9990000128746032,1.0,0.5601601004600525,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2672119140625,0.9990000128746032,0.988605499267578,0.4137323498725891,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2672119140625,0.9990000128746032,0.8196045160293579,0.5601601004600525,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2672119140625,0.9990000128746032,0.6886867880821228,2.657158374786377,294.26727294921875,284.95001220703125,296.0378723144531,288.1988830566406,296.0377197265625,298.23248291015625,294.2676086425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.1500000059604644,0.0,298.4665832519531,410.0,10168.1298828125,0.0,13466.6787109375,1.0,283.1499938964844,292.9300537109375,291.19635009765625,291.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227300584316253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.088134765625,0.0,20.474884033203125,1895.4371337890625,0.0,317.6722106933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057060,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.5319404006004333,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.5601588487625122,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.4137314260005951,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,0.830298125743866,0.5601588487625122,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,0.6969532370567322,2.6571524143218994,294.28228759765625,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.2474060058594,294.2825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394448757171631,1.0,0.1500000059604644,0.0,298.4718933105469,410.0,10181.7783203125,0.0,13466.654296875,1.0,283.1499938964844,292.9432678222656,291.21588134765625,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222523868083954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.867919921875,0.0,20.474884033203125,1895.4371337890625,0.0,316.7420654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057120,298.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.5319404006004333,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.5601588487625122,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,1.0,0.4137314260005951,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,0.830298125743866,0.5601588487625122,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2822265625,0.9990000128746032,0.6969532370567322,2.6571524143218994,294.28228759765625,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.2474060058594,294.2825927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394448757171631,1.0,0.1500000059604644,0.0,298.4718933105469,410.0,10181.7783203125,0.0,13466.654296875,1.0,283.1499938964844,292.9432678222656,291.21588134765625,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222523868083954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.867919921875,0.0,20.474884033203125,1895.4371337890625,0.0,316.7420654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
