time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,298.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5319390296936035,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5601574182510376,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.4137303531169891,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.8410117030143738,0.5601574182510376,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.7052103281021118,2.657145738601685,294.2972106933594,284.95001220703125,296.0724792480469,288.2397766113281,296.0722961425781,298.26092529296875,294.2975158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.3945159912109375,1.0,0.1500000059604644,0.0,298.47802734375,410.0,10195.3662109375,0.0,13466.626953125,1.0,283.1499938964844,292.9564208984375,291.23760986328125,291.9939880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421816736459732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.8828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.8957824707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057240,298.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5319390296936035,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.5601574182510376,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,1.0,0.4137303531169891,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.8410117030143738,0.5601574182510376,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2971496582031,0.9990000128746032,0.7052103281021118,2.657145738601685,294.2972106933594,284.95001220703125,296.0724792480469,288.2397766113281,296.0722961425781,298.26092529296875,294.2975158691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.3945159912109375,1.0,0.1500000059604644,0.0,298.47802734375,410.0,10195.3662109375,0.0,13466.626953125,1.0,283.1499938964844,292.9564208984375,291.23760986328125,291.9939880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421816736459732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.8828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.8957824707031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057300,298.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3045654296875,0.9990000128746032,1.0,0.5319383144378662,298.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3045654296875,0.9990000128746032,1.0,0.5601566433906555,298.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3045654296875,0.9990000128746032,1.0,0.4137297868728637,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3045654296875,0.9990000128746032,0.8463903665542603,0.5601566433906555,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3045654296875,0.9990000128746032,0.7093498110771179,2.657141923904419,294.3046264648437,284.95001220703125,296.0810546875,288.25128173828125,296.0809020996094,298.26727294921875,294.3049621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710388183594,2.597028469608631e-05,4.394552230834961,1.0,0.1500000059604644,0.0,298.4812927246094,410.0,10202.1396484375,0.0,13466.6123046875,1.0,283.1499938964844,292.9629821777344,291.24932861328125,292.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421630859375,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.4755859375,0.0,20.474884033203125,1895.4371337890625,0.0,315.5352478027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057360,298.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119812011719,0.9990000128746032,1.0,0.5319375395774841,298.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119812011719,0.9990000128746032,1.0,0.5601558685302734,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119812011719,0.9990000128746032,1.0,0.413729190826416,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119812011719,0.9990000128746032,0.8517866134643555,0.5601558685302734,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119812011719,0.9990000128746032,0.7135011553764343,2.6571381092071533,294.31207275390625,284.95001220703125,296.08966064453125,288.2632751464844,296.0894775390625,298.2734680175781,294.3123779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970404749386944e-05,4.394589424133301,1.0,0.1500000059604644,0.0,298.4847106933594,410.0,10208.8974609375,0.0,13466.59765625,1.0,283.1499938964844,292.96954345703125,291.26141357421875,292.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214568734169006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.1123046875,0.0,20.474884033203125,1895.4371337890625,0.0,315.1980895996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057420,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.53193598985672,298.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.5601541996002197,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.4137279987335205,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,0.8626487255096436,0.5601541996002197,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,0.7218562960624695,2.657130479812622,294.32684326171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.2853698730469,294.3271789550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.49169921875,410.0,10222.369140625,0.0,13466.5654296875,1.0,283.1499938964844,292.9825744628906,291.28692626953125,292.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211519658565521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.517578125,0.0,20.474884033203125,1895.4371337890625,0.0,314.6079406738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057480,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.53193598985672,298.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.5601541996002197,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,1.0,0.4137279987335205,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,0.8626487255096436,0.5601541996002197,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3267822265625,0.9990000128746032,0.7218562960624695,2.657130479812622,294.32684326171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.2853698730469,294.3271789550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.49169921875,410.0,10222.369140625,0.0,13466.5654296875,1.0,283.1499938964844,292.9825744628906,291.28692626953125,292.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211519658565521,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.517578125,0.0,20.474884033203125,1895.4371337890625,0.0,314.6079406738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057540,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.531934380531311,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.560152530670166,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.4137267470359802,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,0.873604953289032,0.560152530670166,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,0.7302868962287903,2.657122611999512,294.3415832519531,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.2968444824219,294.3419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,10235.783203125,0.0,13466.5341796875,1.0,283.1499938964844,292.9955444335937,291.31378173828125,292.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208722114562988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.066650390625,0.0,20.474884033203125,1895.4371337890625,0.0,314.0672607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057600,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.531934380531311,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.560152530670166,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,1.0,0.4137267470359802,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,0.873604953289032,0.560152530670166,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3415222167969,0.9990000128746032,0.7302868962287903,2.657122611999512,294.3415832519531,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.2968444824219,294.3419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,10235.783203125,0.0,13466.5341796875,1.0,283.1499938964844,292.9955444335937,291.31378173828125,292.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208722114562988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.066650390625,0.0,20.474884033203125,1895.4371337890625,0.0,314.0672607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057660,298.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.5319328904151917,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.5601509213447571,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.4137255847454071,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,0.88466876745224,0.5601509213447571,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,0.738807737827301,2.6571149826049805,294.35626220703125,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.3080749511719,294.3565673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.394818305969238,1.0,0.1500000059604644,0.0,298.505615234375,410.0,10249.138671875,0.0,13466.5029296875,1.0,283.1499938964844,293.00848388671875,291.3420104980469,292.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206176996231079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,313.5760498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057720,298.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.5319328904151917,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.5601509213447571,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,1.0,0.4137255847454071,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,0.88466876745224,0.5601509213447571,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.356201171875,0.9990000128746032,0.738807737827301,2.6571149826049805,294.35626220703125,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.3080749511719,294.3565673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.394818305969238,1.0,0.1500000059604644,0.0,298.505615234375,410.0,10249.138671875,0.0,13466.5029296875,1.0,283.1499938964844,293.00848388671875,291.3420104980469,292.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206176996231079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,313.5760498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057780,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.531931459903717,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.5601494312286377,298.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.4137244522571563,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,0.8958388566970825,0.5601494312286377,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,0.7474197149276733,2.6571078300476074,294.3708801269531,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.319091796875,294.3711853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.1500000059604644,0.0,298.51202392578125,410.0,10262.439453125,0.0,13466.474609375,1.0,283.1499938964844,293.0213623046875,291.37127685546875,292.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420384794473648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5517578125,0.0,20.474884033203125,1895.4371337890625,0.0,313.1270446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057840,298.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.531931459903717,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.5601494312286377,298.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,1.0,0.4137244522571563,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,0.8958388566970825,0.5601494312286377,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3708190917969,0.9990000128746032,0.7474197149276733,2.6571078300476074,294.3708801269531,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.319091796875,294.3711853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.1500000059604644,0.0,298.51202392578125,410.0,10262.439453125,0.0,13466.474609375,1.0,283.1499938964844,293.0213623046875,291.37127685546875,292.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420384794473648,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5517578125,0.0,20.474884033203125,1895.4371337890625,0.0,313.1270446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057900,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.37811279296875,0.9990000128746032,1.0,0.5319308042526245,298.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.37811279296875,0.9990000128746032,1.0,0.5601487159729004,298.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.37811279296875,0.9990000128746032,1.0,0.4137239456176758,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.37811279296875,0.9990000128746032,0.9014664888381958,0.5601487159729004,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.37811279296875,0.9990000128746032,0.7517614364624023,2.6571044921875,294.378173828125,284.95001220703125,296.1660461425781,288.38739013671875,296.1658935546875,298.32452392578125,294.37847900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.39492130279541,1.0,0.1500000059604644,0.0,298.5149841308594,410.0,10269.068359375,0.0,13466.4609375,1.0,283.1499938964844,293.0277709960937,291.38629150390625,292.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202786386013031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.489013671875,0.0,20.474884033203125,1895.4371337890625,0.0,312.9225769042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12057960,298.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3853759765625,0.9990000128746032,1.0,0.531930148601532,298.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3853759765625,0.9990000128746032,1.0,0.5601480603218079,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3853759765625,0.9990000128746032,1.0,0.4137234687805176,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3853759765625,0.9990000128746032,0.9071256518363952,0.5601480603218079,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3853759765625,0.9990000128746032,0.7561283111572266,2.657101392745972,294.38543701171875,284.95001220703125,296.1744384765625,288.4025573730469,296.1742858886719,298.3299560546875,294.3857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971568902605213e-05,4.394951343536377,1.0,0.1500000059604644,0.0,298.51776123046875,410.0,10275.6826171875,0.0,13466.44921875,1.0,283.1499938964844,293.0341796875,291.4015197753906,292.1628112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201814532279968,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.447998046875,0.0,20.474884033203125,1895.4371337890625,0.0,312.7354736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058020,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.531929075717926,298.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.5601469278335571,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.4137226343154907,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,0.918542742729187,0.5601469278335571,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,0.7649437189102173,2.6570959091186523,294.39990234375,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.3406982421875,294.4002380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.1500000059604644,0.0,298.5225830078125,410.0,10288.8701171875,0.0,13466.427734375,1.0,283.1499938964844,293.04693603515625,291.4325256347656,292.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420022577047348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.421142578125,0.0,20.474884033203125,1895.4371337890625,0.0,312.4298095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058080,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.531929075717926,298.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.5601469278335571,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,1.0,0.4137226343154907,297.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,0.918542742729187,0.5601469278335571,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998413085937,0.9990000128746032,0.7649437189102173,2.6570959091186523,294.39990234375,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.3406982421875,294.4002380371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.1500000059604644,0.0,298.5225830078125,410.0,10288.8701171875,0.0,13466.427734375,1.0,283.1499938964844,293.04693603515625,291.4325256347656,292.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420022577047348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.421142578125,0.0,20.474884033203125,1895.4371337890625,0.0,312.4298095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058140,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4090881347656,0.9990000128746032,1.0,0.531928539276123,298.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4090881347656,0.9990000128746032,1.0,0.5601463317871094,298.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4090881347656,0.9990000128746032,1.0,0.4137221872806549,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4090881347656,0.9990000128746032,0.925909161567688,0.5601463317871094,297.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4090881347656,0.9990000128746032,0.770636796951294,2.657093048095703,294.4091491699219,284.95001220703125,296.20184326171875,288.4533386230469,296.2016906738281,298.3475341796875,294.40948486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.6796088218688965,2.5971830837079324e-05,4.39503288269043,1.0,0.1500000059604644,0.0,298.52520751953125,410.0,10297.2841796875,0.0,13466.4150390625,1.0,283.1499938964844,293.0550537109375,291.4526672363281,292.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419941633939743,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.55078125,0.0,20.474884033203125,1895.4371337890625,0.0,312.2742004394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058200,298.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.9990000128746032,1.0,0.5319282412528992,298.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.9990000128746032,1.0,0.5601460337638855,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.9990000128746032,1.0,0.4137219488620758,297.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.9990000128746032,0.9300775527954102,0.5601460337638855,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4142761230469,0.9990000128746032,0.7738611102104187,2.6570916175842285,294.4143371582031,284.95001220703125,296.2078552246094,288.46466064453125,296.2076721191406,298.3513488769531,294.4146728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.597187449282501e-05,4.395046710968018,1.0,0.1500000059604644,0.0,298.52642822265625,410.0,10302.0048828125,0.0,13466.41015625,1.0,283.1499938964844,293.05963134765625,291.46405029296875,292.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199061095714569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.44287109375,0.0,20.474884033203125,1895.4371337890625,0.0,312.20587158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058260,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.5319275856018066,298.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.560145378112793,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.4137214720249176,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,0.9417290091514589,0.560145378112793,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,0.7828829884529114,2.6570885181427,294.4287109375,284.95001220703125,296.2244567871094,288.49627685546875,296.2242736816406,298.3619384765625,294.4290466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.1500000059604644,0.0,298.5292358398437,410.0,10315.083984375,0.0,13466.3974609375,1.0,283.1499938964844,293.0722961425781,291.4958801269531,292.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198348820209503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,312.06903076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058320,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.5319275856018066,298.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.560145378112793,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,1.0,0.4137214720249176,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,0.9417290091514589,0.560145378112793,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4286499023437,0.9990000128746032,0.7828829884529114,2.6570885181427,294.4287109375,284.95001220703125,296.2244567871094,288.49627685546875,296.2242736816406,298.3619384765625,294.4290466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.1500000059604644,0.0,298.5292358398437,410.0,10315.083984375,0.0,13466.3974609375,1.0,283.1499938964844,293.0722961425781,291.4958801269531,292.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198348820209503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.49072265625,0.0,20.474884033203125,1895.4371337890625,0.0,312.06903076171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058380,298.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.531927227973938,298.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.5601449608802795,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.4137211740016937,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,0.9534834623336792,0.5601449608802795,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,0.7919987440109253,2.6570866107940674,294.44305419921875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,298.3724060058594,294.443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.1500000059604644,0.0,298.5310363769531,410.0,10328.1103515625,0.0,13466.3896484375,1.0,283.1499938964844,293.0848999023437,291.5278015136719,292.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198065996170044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.544189453125,0.0,20.474884033203125,1895.4371337890625,0.0,312.0146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058440,298.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.531927227973938,298.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.5601449608802795,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,1.0,0.4137211740016937,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,0.9534834623336792,0.5601449608802795,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4429931640625,0.9990000128746032,0.7919987440109253,2.6570866107940674,294.44305419921875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,298.3724060058594,294.443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.1500000059604644,0.0,298.5310363769531,410.0,10328.1103515625,0.0,13466.3896484375,1.0,283.1499938964844,293.0848999023437,291.5278015136719,292.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198065996170044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.544189453125,0.0,20.474884033203125,1895.4371337890625,0.0,312.0146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058500,298.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4501037597656,0.9990000128746032,1.0,0.5319271087646484,298.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4501037597656,0.9990000128746032,1.0,0.56014484167099,298.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4501037597656,0.9990000128746032,1.0,0.4137210845947265,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4501037597656,0.9990000128746032,0.9594056606292723,0.56014484167099,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4501037597656,0.9990000128746032,0.7965980172157288,2.65708589553833,294.4501647949219,284.95001220703125,296.24920654296875,288.5437927246094,296.2490539550781,298.37762451171875,294.4504699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.1500000059604644,0.0,298.5315246582031,410.0,10334.603515625,0.0,13466.38671875,1.0,283.1499938964844,293.0911865234375,291.54376220703125,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198128879070282,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.564697265625,0.0,20.474884033203125,1895.4371337890625,0.0,312.0267639160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058560,298.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4572448730469,0.9990000128746032,1.0,0.5319270491600037,298.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4572448730469,0.9990000128746032,1.0,0.5601447820663452,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4572448730469,0.9990000128746032,1.0,0.4137210249900818,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4572448730469,0.9990000128746032,0.965357542037964,0.5601447820663452,297.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4572448730469,0.9990000128746032,0.801224946975708,2.657085657119751,294.4573059082031,284.95001220703125,296.2574462890625,288.5595397949219,296.2572937011719,298.3828125,294.4576110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206366772297e-05,4.395105361938477,1.0,0.1500000059604644,0.0,298.53179931640625,410.0,10341.083984375,0.0,13466.3857421875,1.0,283.1499938964844,293.0974426269531,291.55963134765625,292.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198324978351593,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.57666015625,0.0,20.474884033203125,1895.4371337890625,0.0,312.064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058620,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.5319270491600037,298.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.56014484167099,298.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.4137210547924042,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,0.9773443341255188,0.56014484167099,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,0.8105562329292297,2.65708589553833,294.47149658203125,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,298.3931579589844,294.4718017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.395103931427002,1.0,0.1500000059604644,0.0,298.5316772460937,410.0,10354.00390625,0.0,13466.38671875,1.0,283.1499938964844,293.1099548339844,291.59112548828125,292.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199099540710449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.564208984375,0.0,20.474884033203125,1895.4371337890625,0.0,312.2132873535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058680,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.5319270491600037,298.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.56014484167099,298.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,1.0,0.4137210547924042,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,0.9773443341255188,0.56014484167099,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.471435546875,0.9990000128746032,0.8105562329292297,2.65708589553833,294.47149658203125,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,298.3931579589844,294.4718017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.395103931427002,1.0,0.1500000059604644,0.0,298.5316772460937,410.0,10354.00390625,0.0,13466.38671875,1.0,283.1499938964844,293.1099548339844,291.59112548828125,292.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199099540710449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.564208984375,0.0,20.474884033203125,1895.4371337890625,0.0,312.2132873535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058740,298.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.531927227973938,298.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.5601450204849243,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.4137212038040161,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,0.9894394278526306,0.5601450204849243,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,0.8199892640113831,2.6570868492126465,294.4856262207031,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,298.4034423828125,294.4859313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.1500000059604644,0.0,298.5308837890625,410.0,10366.873046875,0.0,13466.3896484375,1.0,283.1499938964844,293.1224060058594,291.62213134765625,292.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200409650802612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4873046875,0.0,20.474884033203125,1895.4371337890625,0.0,312.4651794433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058800,298.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.531927227973938,298.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.5601450204849243,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,1.0,0.4137212038040161,298.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,0.9894394278526306,0.5601450204849243,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4855651855469,0.9990000128746032,0.8199892640113831,2.6570868492126465,294.4856262207031,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,298.4034423828125,294.4859313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.1500000059604644,0.0,298.5308837890625,410.0,10366.873046875,0.0,13466.3896484375,1.0,283.1499938964844,293.1224060058594,291.62213134765625,292.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200409650802612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.4873046875,0.0,20.474884033203125,1895.4371337890625,0.0,312.4651794433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058860,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5319275259971619,298.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5601453185081482,298.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.4137214124202728,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5601453185081482,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,0.8295173645019531,2.657088279724121,294.4997253417969,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,298.4136657714844,294.5000305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.597198363218922e-05,4.39508056640625,1.0,0.1500000059604644,0.0,298.529541015625,410.0,10379.6904296875,0.0,13466.396484375,1.0,283.1499938964844,293.1347961425781,291.6524658203125,292.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202325046062469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.32958984375,0.0,20.474884033203125,1895.4371337890625,0.0,312.8337707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058920,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5319275259971619,298.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5601453185081482,298.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.4137214124202728,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,1.0,0.5601453185081482,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4996643066406,0.9990000128746032,0.8295173645019531,2.657088279724121,294.4997253417969,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,298.4136657714844,294.5000305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598331451416,2.597198363218922e-05,4.39508056640625,1.0,0.1500000059604644,0.0,298.529541015625,410.0,10379.6904296875,0.0,13466.396484375,1.0,283.1499938964844,293.1347961425781,291.6524658203125,292.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202325046062469,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.32958984375,0.0,20.474884033203125,1895.4371337890625,0.0,312.8337707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12058980,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5319279432296753,298.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5601457357406616,298.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.4137217104434967,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5601457357406616,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,0.8391405344009399,2.657090187072754,294.5137634277344,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,298.423828125,294.5140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.52783203125,410.0,10392.4541015625,0.0,13466.4033203125,1.0,283.1499938964844,293.14715576171875,291.6819152832031,292.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204943180084228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.059326171875,0.0,20.474884033203125,1895.4371337890625,0.0,313.338134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059040,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5319279432296753,298.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5601457357406616,298.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.4137217104434967,298.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,1.0,0.5601457357406616,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5137023925781,0.9990000128746032,0.8391405344009399,2.657090187072754,294.5137634277344,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,298.423828125,294.5140380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.52783203125,410.0,10392.4541015625,0.0,13466.4033203125,1.0,283.1499938964844,293.14715576171875,291.6819152832031,292.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204943180084228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.059326171875,0.0,20.474884033203125,1895.4371337890625,0.0,313.338134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059100,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.52069091796875,0.9990000128746032,1.0,0.5319281220436096,298.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.52069091796875,0.9990000128746032,1.0,0.5601459741592407,298.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.52069091796875,0.9990000128746032,1.0,0.413721889257431,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.52069091796875,0.9990000128746032,1.0,0.5601459741592407,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.52069091796875,0.9990000128746032,0.8439937829971313,2.6570911407470703,294.520751953125,284.95001220703125,296.3306884765625,288.6947326660156,296.3305358886719,298.42889404296875,294.52105712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.3950514793396,1.0,0.1500000059604644,0.0,298.5268859863281,410.0,10398.818359375,0.0,13466.408203125,1.0,283.1499938964844,293.1533203125,291.6961669921875,292.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206472933292389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.867919921875,0.0,20.474884033203125,1895.4371337890625,0.0,313.6331481933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
