time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,298.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.52764892578125,0.9990000128746032,1.0,0.5319283604621887,298.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52764892578125,0.9990000128746032,1.0,0.560146152973175,298.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.52764892578125,0.9990000128746032,1.0,0.4137220680713653,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.52764892578125,0.9990000128746032,1.0,0.560146152973175,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.52764892578125,0.9990000128746032,0.8488714694976807,2.657092332839966,294.5277099609375,284.95001220703125,296.3387451171875,288.7085266113281,296.338623046875,298.4339599609375,294.52801513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679606914520264,2.5971856302930973e-05,4.395040512084961,1.0,0.1500000059604644,0.0,298.5259094238281,410.0,10405.1708984375,0.0,13466.412109375,1.0,283.1499938964844,293.1594543457031,291.7101135253906,292.4837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208155870437622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.64111328125,0.0,20.474884033203125,1895.4371337890625,0.0,313.9579467773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059220,298.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5319287776947021,298.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5601466298103333,298.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.4137223958969116,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5601466298103333,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,0.8587034344673157,2.6570944786071777,294.5416259765625,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,298.4440002441406,294.5419311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.1500000059604644,0.0,298.52392578125,410.0,10417.8359375,0.0,13466.4208984375,1.0,283.1499938964844,293.1717224121094,291.73699951171875,292.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211982488632202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.063232421875,0.0,20.474884033203125,1895.4371337890625,0.0,314.697509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059280,298.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5319287776947021,298.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5601466298103333,298.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.4137223958969116,298.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,1.0,0.5601466298103333,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.54156494140625,0.9990000128746032,0.8587034344673157,2.6570944786071777,294.5416259765625,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,298.4440002441406,294.5419311523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.1500000059604644,0.0,298.52392578125,410.0,10417.8359375,0.0,13466.4208984375,1.0,283.1499938964844,293.1717224121094,291.73699951171875,292.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211982488632202,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.063232421875,0.0,20.474884033203125,1895.4371337890625,0.0,314.697509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059340,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.55157470703125,0.9990000128746032,1.0,0.5319291353225708,298.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.55157470703125,0.9990000128746032,1.0,0.5601469874382019,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.55157470703125,0.9990000128746032,1.0,0.4137226343154907,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55157470703125,0.9990000128746032,1.0,0.5601469874382019,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.55157470703125,0.9990000128746032,0.8658477663993835,2.6570961475372314,294.5516357421875,284.95001220703125,296.3663635253906,288.7532958984375,296.3662109375,298.45123291015625,294.5519104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.597173624963034e-05,4.395003795623779,1.0,0.1500000059604644,0.0,298.52252197265625,410.0,10426.9248046875,0.0,13466.427734375,1.0,283.1499938964844,293.1805114746094,291.7554016113281,292.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421511173248291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.29052734375,0.0,20.474884033203125,1895.4371337890625,0.0,315.3033142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059400,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5554504394531,0.9990000128746032,1.0,0.5319292545318604,298.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5554504394531,0.9990000128746032,1.0,0.5601471066474915,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5554504394531,0.9990000128746032,1.0,0.4137227237224579,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5554504394531,0.9990000128746032,1.0,0.5601471066474915,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5554504394531,0.9990000128746032,0.8686389327049255,2.6570966243743896,294.5555114746094,284.95001220703125,296.370849609375,288.7601318359375,296.3706970214844,298.4540100097656,294.5557861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394997596740723,1.0,0.1500000059604644,0.0,298.5220031738281,410.0,10430.4521484375,0.0,13466.4296875,1.0,283.1499938964844,293.1839294433594,291.7623291015625,292.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216437041759491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.298095703125,0.0,20.474884033203125,1895.4371337890625,0.0,315.5601806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059460,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.531929612159729,298.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.5601475238800049,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.4137230515480041,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.5601475238800049,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,0.8786730766296387,2.6570987701416016,294.5693054199219,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,298.4639892578125,294.5696105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.1500000059604644,0.0,298.5201416015625,410.0,10443.0185546875,0.0,13466.4384765625,1.0,283.1499938964844,293.1960754394531,291.7859802246094,292.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221622943878174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.330322265625,0.0,20.474884033203125,1895.4371337890625,0.0,316.56689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059520,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.531929612159729,298.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.5601475238800049,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.4137230515480041,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,1.0,0.5601475238800049,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5692443847656,0.9990000128746032,0.8786730766296387,2.6570987701416016,294.5693054199219,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,298.4639892578125,294.5696105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.1500000059604644,0.0,298.5201416015625,410.0,10443.0185546875,0.0,13466.4384765625,1.0,283.1499938964844,293.1960754394531,291.7859802246094,292.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221622943878174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.330322265625,0.0,20.474884033203125,1895.4371337890625,0.0,316.56689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059580,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5319300293922424,298.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5601479411125183,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.413723349571228,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5601479411125183,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,0.8888091444969177,2.6571006774902344,294.5830383300781,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,298.473876953125,294.5833435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.597159254946746e-05,4.394958972930908,1.0,0.1500000059604644,0.0,298.5184631347656,410.0,10455.5380859375,0.0,13466.4453125,1.0,283.1499938964844,293.20819091796875,291.8076171875,292.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227543473243713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.12646484375,0.0,20.474884033203125,1895.4371337890625,0.0,317.7195129394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059640,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5319300293922424,298.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5601479411125183,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.413723349571228,298.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,1.0,0.5601479411125183,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5829772949219,0.9990000128746032,0.8888091444969177,2.6571006774902344,294.5830383300781,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,298.473876953125,294.5833435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.597159254946746e-05,4.394958972930908,1.0,0.1500000059604644,0.0,298.5184631347656,410.0,10455.5380859375,0.0,13466.4453125,1.0,283.1499938964844,293.20819091796875,291.8076171875,292.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227543473243713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.12646484375,0.0,20.474884033203125,1895.4371337890625,0.0,317.7195129394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059700,298.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.58984375,0.9990000128746032,1.0,0.5319302082061768,298.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.58984375,0.9990000128746032,1.0,0.5601481199264526,298.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.58984375,0.9990000128746032,1.0,0.4137234985828399,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.58984375,0.9990000128746032,1.0,0.5601481199264526,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.58984375,0.9990000128746032,0.8939172029495239,2.657101392745972,294.58990478515625,284.95001220703125,296.4106140136719,288.81451416015625,296.41046142578125,298.47882080078125,294.5902099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.1500000059604644,0.0,298.5176696777344,410.0,10461.779296875,0.0,13466.44921875,1.0,283.1499938964844,293.2142333984375,291.817626953125,292.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230748116970062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.423828125,0.0,20.474884033203125,1895.4371337890625,0.0,318.3448486328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059760,298.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966796875,0.9990000128746032,1.0,0.5319303870201111,298.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966796875,0.9990000128746032,1.0,0.560148298740387,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966796875,0.9990000128746032,1.0,0.4137236177921295,298.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966796875,0.9990000128746032,1.0,0.560148298740387,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5966796875,0.9990000128746032,0.8990522027015686,2.657102346420288,294.59674072265625,284.95001220703125,296.41851806640625,288.82379150390625,296.4183654785156,298.4837341308594,294.5970458984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153797978536e-05,4.394942283630371,1.0,0.1500000059604644,0.0,298.51690673828125,410.0,10468.009765625,0.0,13466.453125,1.0,283.1499938964844,293.22027587890625,291.8270263671875,292.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423410028219223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.651611328125,0.0,20.474884033203125,1895.4371337890625,0.0,319.00006103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059820,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.531930685043335,298.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5601485967636108,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.4137238562107086,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5601485967636108,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,0.9094003438949584,2.6571037769317627,294.6103820800781,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,298.4935607910156,294.6106872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.1500000059604644,0.0,298.5155029296875,410.0,10480.4326171875,0.0,13466.458984375,1.0,283.1499938964844,293.2322692871094,291.84405517578125,292.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424131691455841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,320.4143371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059880,298.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.531930685043335,298.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5601485967636108,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.4137238562107086,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,1.0,0.5601485967636108,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6103210449219,0.9990000128746032,0.9094003438949584,2.6571037769317627,294.6103820800781,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,298.4935607910156,294.6106872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.1500000059604644,0.0,298.5155029296875,410.0,10480.4326171875,0.0,13466.458984375,1.0,283.1499938964844,293.2322692871094,291.84405517578125,292.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424131691455841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,320.4143371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12059940,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5319309830665588,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5601488947868347,298.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.4137240946292877,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5601488947868347,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,0.9198468327522278,2.6571052074432373,294.6239624023437,284.95001220703125,296.45001220703125,288.85467529296875,296.4498291015625,298.5033874511719,294.6242370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.3949127197265625,1.0,0.1500000059604644,0.0,298.51422119140625,410.0,10492.783203125,0.0,13466.46484375,1.0,283.1499938964844,293.2442321777344,291.85858154296875,292.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249424338340759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0094909667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060000,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5319309830665588,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5601488947868347,298.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.4137240946292877,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,1.0,0.5601488947868347,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6239013671875,0.9990000128746032,0.9198468327522278,2.6571052074432373,294.6239624023437,284.95001220703125,296.45001220703125,288.85467529296875,296.4498291015625,298.5033874511719,294.6242370605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.3949127197265625,1.0,0.1500000059604644,0.0,298.51422119140625,410.0,10492.783203125,0.0,13466.46484375,1.0,283.1499938964844,293.2442321777344,291.85858154296875,292.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249424338340759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0094909667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060060,298.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5319312810897827,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5601493120193481,298.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.4137243628501892,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5601493120193481,297.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,0.9303863644599916,2.65710711479187,294.6372375488281,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,298.5132141113281,294.63751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.1500000059604644,0.0,298.5126647949219,410.0,10504.6787109375,0.0,13466.4716796875,1.0,283.1499938964844,293.2560729980469,291.8699951171875,292.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260564148426056,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.369140625,0.0,20.474884033203125,1895.4371337890625,0.0,324.2121276855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060120,298.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5319312810897827,298.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5601493120193481,298.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.4137243628501892,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,1.0,0.5601493120193481,297.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6371765136719,0.9990000128746032,0.9303863644599916,2.65710711479187,294.6372375488281,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,298.5132141113281,294.63751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.1500000059604644,0.0,298.5126647949219,410.0,10504.6787109375,0.0,13466.4716796875,1.0,283.1499938964844,293.2560729980469,291.8699951171875,292.6568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260564148426056,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.369140625,0.0,20.474884033203125,1895.4371337890625,0.0,324.2121276855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060180,298.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5319318175315857,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5601498484611511,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.4137247502803802,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5601498484611511,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,0.9410191178321838,2.657109498977661,294.6497497558594,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,298.52294921875,294.6500244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971308787120503e-05,4.394870281219482,1.0,0.1500000059604644,0.0,298.5103759765625,410.0,10515.6650390625,0.0,13466.482421875,1.0,283.1499938964844,293.2674255371094,291.8759765625,292.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276415407657623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.09521484375,0.0,20.474884033203125,1895.4371337890625,0.0,327.3683166503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060240,298.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5319318175315857,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5601498484611511,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.4137247502803802,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,1.0,0.5601498484611511,297.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.64971923828125,0.9990000128746032,0.9410191178321838,2.657109498977661,294.6497497558594,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,298.52294921875,294.6500244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971308787120503e-05,4.394870281219482,1.0,0.1500000059604644,0.0,298.5103759765625,410.0,10515.6650390625,0.0,13466.482421875,1.0,283.1499938964844,293.2674255371094,291.8759765625,292.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276415407657623,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.09521484375,0.0,20.474884033203125,1895.4371337890625,0.0,327.3683166503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060300,298.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556701660156,0.9990000128746032,1.0,0.5319321155548096,298.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556701660156,0.9990000128746032,1.0,0.560150146484375,298.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556701660156,0.9990000128746032,1.0,0.4137249886989593,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556701660156,0.9990000128746032,1.0,0.560150146484375,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556701660156,0.9990000128746032,0.9463704824447632,2.657111167907715,294.6557006835937,284.95001220703125,296.4863586425781,288.86785888671875,296.4862060546875,298.5277709960937,294.65594482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971257855417207e-05,4.39485502243042,1.0,0.1500000059604644,0.0,298.5089416503906,410.0,10520.8828125,0.0,13466.48828125,1.0,283.1499938964844,293.2728271484375,291.8764343261719,292.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428544819355011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.072509765625,0.0,20.474884033203125,1895.4371337890625,0.0,329.1785888671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060360,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6614074707031,0.9990000128746032,1.0,0.5319324731826782,298.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6614074707031,0.9990000128746032,1.0,0.5601505637168884,298.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6614074707031,0.9990000128746032,1.0,0.4137252867221832,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6614074707031,0.9990000128746032,1.0,0.5601505637168884,297.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6614074707031,0.9990000128746032,0.9517444372177124,2.657113075256348,294.66143798828125,284.95001220703125,296.492919921875,288.86627197265625,296.4927978515625,298.53253173828125,294.66168212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394837379455566,1.0,0.1500000059604644,0.0,298.5073547363281,410.0,10525.9169921875,0.0,13466.49609375,1.0,283.1499938964844,293.2780456542969,291.875244140625,292.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294711649417877,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.78955078125,0.0,20.474884033203125,1895.4371337890625,0.0,331.0440673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060420,298.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5319333076477051,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5601513981819153,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.4137259125709533,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5601513981819153,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,0.962554097175598,2.6571171283721924,294.6723022460937,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,298.5419006347656,294.67254638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.5971072318498045e-05,4.394796848297119,1.0,0.1500000059604644,0.0,298.503662109375,410.0,10535.400390625,0.0,13466.51171875,1.0,283.1499938964844,293.2879638671875,291.8683166503906,292.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313169419765472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.513916015625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7884521484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060480,298.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5319333076477051,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5601513981819153,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.4137259125709533,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,1.0,0.5601513981819153,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6722717285156,0.9990000128746032,0.962554097175598,2.6571171283721924,294.6723022460937,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,298.5419006347656,294.67254638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.5971072318498045e-05,4.394796848297119,1.0,0.1500000059604644,0.0,298.503662109375,410.0,10535.400390625,0.0,13466.51171875,1.0,283.1499938964844,293.2879638671875,291.8683166503906,292.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313169419765472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.513916015625,0.0,20.474884033203125,1895.4371337890625,0.0,334.7884521484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060540,298.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6803894042969,0.9990000128746032,1.0,0.5319340825080872,298.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6803894042969,0.9990000128746032,1.0,0.5601521730422974,298.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6803894042969,0.9990000128746032,1.0,0.4137265086174011,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6803894042969,0.9990000128746032,1.0,0.5601521730422974,297.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6803894042969,0.9990000128746032,0.9712544679641724,2.657120704650879,294.680419921875,284.95001220703125,296.5145874023437,288.8499755859375,296.5144958496094,298.5492248535156,294.6806335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.1500000059604644,0.0,298.50030517578125,410.0,10542.439453125,0.0,13466.52734375,1.0,283.1499938964844,293.29541015625,291.8590393066406,292.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327681958675384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.085205078125,0.0,20.474884033203125,1895.4371337890625,0.0,337.7585144042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060600,298.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6823425292969,0.9990000128746032,1.0,0.5319342613220215,298.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6823425292969,0.9990000128746032,1.0,0.5601524114608765,298.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6823425292969,0.9990000128746032,1.0,0.413726657629013,298.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6823425292969,0.9990000128746032,1.0,0.5601524114608765,297.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6823425292969,0.9990000128746032,0.9734362959861756,2.6571218967437744,294.682373046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5167236328125,298.5510559082031,294.6825866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750595092773,1.0,0.1500000059604644,0.0,298.4994201660156,410.0,10544.1171875,0.0,13466.53125,1.0,283.1499938964844,293.2972106933594,291.8562316894531,292.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331268072128296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.39697265625,0.0,20.474884033203125,1895.4371337890625,0.0,338.4960021972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060660,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5319353342056274,298.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5601535439491272,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.4137274920940399,298.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5601535439491272,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,0.9843888878822328,2.657127141952514,294.69158935546875,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,298.5599365234375,294.6917724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.1500000059604644,0.0,298.4945983886719,410.0,10552.044921875,0.0,13466.552734375,1.0,283.1499938964844,293.3056945800781,291.83935546875,292.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434847742319107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.453125,0.0,20.474884033203125,1895.4371337890625,0.0,342.0551452636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060720,298.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5319353342056274,298.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5601535439491272,298.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.4137274920940399,298.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,1.0,0.5601535439491272,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6915588378906,0.9990000128746032,0.9843888878822328,2.657127141952514,294.69158935546875,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,298.5599365234375,294.6917724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.1500000059604644,0.0,298.4945983886719,410.0,10552.044921875,0.0,13466.552734375,1.0,283.1499938964844,293.3056945800781,291.83935546875,292.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434847742319107,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.453125,0.0,20.474884033203125,1895.4371337890625,0.0,342.0551452636719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060780,298.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.531936526298523,298.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.5601547956466675,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.4137284159660339,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.5601547956466675,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,0.995408296585083,2.657133102416992,294.6999206542969,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,298.5685729980469,294.7001037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.1500000059604644,0.0,298.4892883300781,410.0,10559.1982421875,0.0,13466.5771484375,1.0,283.1499938964844,293.3134155273437,291.81817626953125,292.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364599287509918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.739013671875,0.0,20.474884033203125,1895.4371337890625,0.0,345.41973876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060840,298.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.531936526298523,298.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.5601547956466675,298.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.4137284159660339,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,1.0,0.5601547956466675,297.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.69989013671875,0.9990000128746032,0.995408296585083,2.657133102416992,294.6999206542969,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,298.5685729980469,294.7001037597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.1500000059604644,0.0,298.4892883300781,410.0,10559.1982421875,0.0,13466.5771484375,1.0,283.1499938964844,293.3134155273437,291.81817626953125,292.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364599287509918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.739013671875,0.0,20.474884033203125,1895.4371337890625,0.0,345.41973876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060900,298.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7037353515625,0.9990000128746032,1.0,0.5319371819496155,298.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7037353515625,0.9990000128746032,1.0,0.56015545129776,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7037353515625,0.9990000128746032,1.0,0.4137288928031921,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7037353515625,0.9990000128746032,1.0,0.56015545129776,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7037353515625,0.9990000128746032,1.0,2.6571362018585205,294.7037658691406,284.95001220703125,296.5411682128906,288.7983093261719,296.5411071777344,298.5727844238281,294.70391845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.1500000059604644,0.0,298.4864807128906,410.0,10562.484375,0.0,13466.58984375,1.0,283.1499938964844,293.3169860839844,291.80615234375,292.60650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372239112854004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.60791015625,0.0,20.474884033203125,1895.4371337890625,0.0,347.0245666503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12060960,298.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073669433594,0.9990000128746032,1.0,0.5319377779960632,298.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073669433594,0.9990000128746032,1.0,0.5601561069488525,298.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073669433594,0.9990000128746032,1.0,0.4137293994426727,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073669433594,0.9990000128746032,1.0,0.5601561069488525,297.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073669433594,0.9990000128746032,1.0,2.657139539718628,294.7073974609375,284.95001220703125,296.5452880859375,288.78564453125,296.54522705078125,298.5769348144531,294.7075500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.6797051429748535,2.5970364731620062e-05,4.394576549530029,1.0,0.1500000059604644,0.0,298.4835510253906,410.0,10565.5517578125,0.0,13466.6025390625,1.0,283.1499938964844,293.3204040527344,291.7933044433594,292.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379797875881195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.3203125,0.0,20.474884033203125,1895.4371337890625,0.0,348.6190490722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061020,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5319391489028931,298.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5601575374603271,298.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.4137304723262787,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5601575374603271,297.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,2.6571462154388428,294.7139892578125,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,298.5849914550781,294.714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.1500000059604644,0.0,298.4774169921875,410.0,10571.0966796875,0.0,13466.6298828125,1.0,283.1499938964844,293.3265991210937,291.7650451660156,292.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394312500953674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.236083984375,0.0,20.474884033203125,1895.4371337890625,0.0,351.69952392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061080,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5319391489028931,298.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5601575374603271,298.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.4137304723262787,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,0.5601575374603271,297.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7139587402344,0.9990000128746032,1.0,2.6571462154388428,294.7139892578125,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,298.5849914550781,294.714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.1500000059604644,0.0,298.4774169921875,410.0,10571.0966796875,0.0,13466.6298828125,1.0,283.1499938964844,293.3265991210937,291.7650451660156,292.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394312500953674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.236083984375,0.0,20.474884033203125,1895.4371337890625,0.0,351.69952392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
