time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061140,298.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5319406390190125,298.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5601590871810913,298.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.4137316048145294,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5601590871810913,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,2.657153606414795,294.7196960449219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,298.5927734375,294.7198181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.1500000059604644,0.0,298.470947265625,410.0,10575.826171875,0.0,13466.6591796875,1.0,283.1499938964844,293.33203125,291.7337646484375,292.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408072233200073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,354.64288330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061200,298.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5319406390190125,298.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5601590871810913,298.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.4137316048145294,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,0.5601590871810913,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7196655273437,0.9990000128746032,1.0,2.657153606414795,294.7196960449219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,298.5927734375,294.7198181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.1500000059604644,0.0,298.470947265625,410.0,10575.826171875,0.0,13466.6591796875,1.0,283.1499938964844,293.33203125,291.7337646484375,292.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408072233200073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,354.64288330078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061260,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5319421291351318,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601606965065002,298.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.4137327671051025,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601606965065002,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,2.657160997390747,294.7244873046875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,298.6002197265625,294.7245788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.1500000059604644,0.0,298.4642028808594,410.0,10579.71875,0.0,13466.689453125,1.0,283.1499938964844,293.336669921875,291.69976806640625,292.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421137273311615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.199462890625,0.0,20.474884033203125,1895.4371337890625,0.0,357.4587097167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061320,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5319421291351318,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601606965065002,298.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.4137327671051025,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,0.5601606965065002,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7244567871094,0.9990000128746032,1.0,2.657160997390747,294.7244873046875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,298.6002197265625,294.7245788574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.1500000059604644,0.0,298.4642028808594,410.0,10579.71875,0.0,13466.689453125,1.0,283.1499938964844,293.336669921875,291.69976806640625,292.5038757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421137273311615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.199462890625,0.0,20.474884033203125,1895.4371337890625,0.0,357.4587097167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061380,298.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.531943678855896,298.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.5601623058319092,298.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.413733959197998,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.5601623058319092,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,2.6571688652038574,294.7283630371094,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,298.6073913574219,294.7284545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.1500000059604644,0.0,298.4572448730469,410.0,10582.77734375,0.0,13466.720703125,1.0,283.1499938964844,293.3404846191406,291.6634216308594,292.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433434903621673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,360.1280822753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061440,298.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.531943678855896,298.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.5601623058319092,298.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.413733959197998,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,0.5601623058319092,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7283630371094,0.9990000128746032,1.0,2.6571688652038574,294.7283630371094,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,298.6073913574219,294.7284545898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.1500000059604644,0.0,298.4572448730469,410.0,10582.77734375,0.0,13466.720703125,1.0,283.1499938964844,293.3404846191406,291.6634216308594,292.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433434903621673,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,360.1280822753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061500,298.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7299499511719,0.9990000128746032,1.0,0.5319444537162781,298.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7299499511719,0.9990000128746032,1.0,0.560163140296936,298.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7299499511719,0.9990000128746032,1.0,0.4137345850467682,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7299499511719,0.9990000128746032,1.0,0.560163140296936,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7299499511719,0.9990000128746032,1.0,2.657172679901123,294.7299499511719,284.95001220703125,296.5707397460937,288.6385192871094,296.5707092285156,298.6108093261719,294.7300109863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800510406494,5.679774761199951,2.5969311536755413e-05,4.394248962402344,1.0,0.1500000059604644,0.0,298.45367431640625,410.0,10583.9853515625,0.0,13466.736328125,1.0,283.1499938964844,293.34210205078125,291.6444396972656,292.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439222514629364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.681396484375,0.0,20.474884033203125,1895.4371337890625,0.0,361.3908386230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061560,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7312927246094,0.9990000128746032,1.0,0.5319452881813049,298.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7312927246094,0.9990000128746032,1.0,0.5601639747619629,298.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7312927246094,0.9990000128746032,1.0,0.4137352108955383,298.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7312927246094,0.9990000128746032,1.0,0.5601639747619629,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7312927246094,0.9990000128746032,1.0,2.657176733016968,294.7312927246094,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,298.6141357421875,294.7313537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.5969184207497165e-05,4.394209861755371,1.0,0.1500000059604644,0.0,298.4500732421875,410.0,10585.0,0.0,13466.7529296875,1.0,283.1499938964844,293.3434753417969,291.6250305175781,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444762468338012,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.914306640625,0.0,20.474884033203125,1895.4371337890625,0.0,362.6034240722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061620,298.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5319468975067139,298.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5601657032966614,298.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.413736492395401,298.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5601657032966614,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,2.657184839248657,294.7333374023437,284.95001220703125,296.57440185546875,288.579833984375,296.57440185546875,298.6204528808594,294.7333679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.1500000059604644,0.0,298.4427795410156,410.0,10586.333984375,0.0,13466.78515625,1.0,283.1499938964844,293.3457336425781,291.58514404296875,292.3907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455322027206421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.056396484375,0.0,20.474884033203125,1895.4371337890625,0.0,364.92529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061680,298.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5319468975067139,298.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5601657032966614,298.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.413736492395401,298.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,0.5601657032966614,298.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7333374023437,0.9990000128746032,1.0,2.657184839248657,294.7333374023437,284.95001220703125,296.57440185546875,288.579833984375,296.57440185546875,298.6204528808594,294.7333679199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.1500000059604644,0.0,298.4427795410156,410.0,10586.333984375,0.0,13466.78515625,1.0,283.1499938964844,293.3457336425781,291.58514404296875,292.3907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455322027206421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.056396484375,0.0,20.474884033203125,1895.4371337890625,0.0,364.92529296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061740,298.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7342834472656,0.9990000128746032,1.0,0.5319483280181885,298.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7342834472656,0.9990000128746032,1.0,0.5601672530174255,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7342834472656,0.9990000128746032,1.0,0.4137375950813293,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7342834472656,0.9990000128746032,1.0,0.5601672530174255,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7342834472656,0.9990000128746032,1.0,2.6571922302246094,294.7342834472656,284.95001220703125,296.5754089355469,288.5440673828125,296.57537841796875,298.6256408691406,294.7343139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869853732641e-05,4.394058704376221,1.0,0.1500000059604644,0.0,298.436279296875,410.0,10586.7822265625,0.0,13466.814453125,1.0,283.1499938964844,293.346923828125,291.5489196777344,292.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463672637939453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.2626953125,0.0,20.474884033203125,1895.4371337890625,0.0,366.77142333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061800,298.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7343444824219,0.9990000128746032,1.0,0.5319485664367676,298.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7343444824219,0.9990000128746032,1.0,0.5601674318313599,298.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7343444824219,0.9990000128746032,1.0,0.4137377738952636,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7343444824219,0.9990000128746032,1.0,0.5601674318313599,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7343444824219,0.9990000128746032,1.0,2.657193183898926,294.7343444824219,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,298.6263427734375,294.734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.1500000059604644,0.0,298.4353942871094,410.0,10586.791015625,0.0,13466.818359375,1.0,283.1499938964844,293.3470458984375,291.5439147949219,292.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446474939584732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.72119140625,0.0,20.474884033203125,1895.4371337890625,0.0,367.0101013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061860,298.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5319502353668213,298.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5601691603660583,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.4137390553951263,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5601691603660583,298.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,2.6572015285491943,294.7344665527344,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,298.63189697265625,294.7344665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.1500000059604644,0.0,298.4279479980469,410.0,10586.400390625,0.0,13466.8515625,1.0,283.1499938964844,293.3475646972656,291.5019226074219,292.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473227262496948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.021240234375,0.0,20.474884033203125,1895.4371337890625,0.0,368.8945007324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061920,298.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5319502353668213,298.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5601691603660583,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.4137390553951263,298.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,0.5601691603660583,298.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7344665527344,0.9990000128746032,1.0,2.6572015285491943,294.7344665527344,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,298.63189697265625,294.7344665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.1500000059604644,0.0,298.4279479980469,410.0,10586.400390625,0.0,13466.8515625,1.0,283.1499938964844,293.3475646972656,291.5019226074219,292.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473227262496948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.021240234375,0.0,20.474884033203125,1895.4371337890625,0.0,368.8945007324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12061980,298.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5319518446922302,298.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5601709485054016,298.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.413740336894989,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5601709485054016,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,2.657209634780884,294.73358154296875,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,298.6371459960937,294.73358154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.1500000059604644,0.0,298.4205322265625,410.0,10585.0810546875,0.0,13466.8857421875,1.0,283.1499938964844,293.34722900390625,291.4594421386719,292.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480624198913574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.9619140625,0.0,20.474884033203125,1895.4371337890625,0.0,370.5462036132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062040,298.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5319518446922302,298.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5601709485054016,298.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.413740336894989,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,0.5601709485054016,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7336120605469,0.9990000128746032,1.0,2.657209634780884,294.73358154296875,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,298.6371459960937,294.73358154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.1500000059604644,0.0,298.4205322265625,410.0,10585.0810546875,0.0,13466.8857421875,1.0,283.1499938964844,293.34722900390625,291.4594421386719,292.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480624198913574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.9619140625,0.0,20.474884033203125,1895.4371337890625,0.0,370.5462036132813,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062100,298.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7328186035156,0.9990000128746032,1.0,0.5319526791572571,298.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7328186035156,0.9990000128746032,1.0,0.5601717829704285,298.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7328186035156,0.9990000128746032,1.0,0.4137409925460815,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7328186035156,0.9990000128746032,1.0,0.5601717829704285,298.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7328186035156,0.9990000128746032,1.0,2.657213926315308,294.7328186035156,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,298.6396484375,294.7327880859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.6798601150512695,2.5968014597310685e-05,4.393845558166504,1.0,0.1500000059604644,0.0,298.4168395996094,410.0,10584.1171875,0.0,13466.90234375,1.0,283.1499938964844,293.3467712402344,291.4381408691406,292.2435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483916461467743,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.319091796875,0.0,20.474884033203125,1895.4371337890625,0.0,371.28363037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062160,298.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7317810058594,0.9990000128746032,1.0,0.5319535136222839,298.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7317810058594,0.9990000128746032,1.0,0.5601726770401001,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7317810058594,0.9990000128746032,1.0,0.4137416183948517,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7317810058594,0.9990000128746032,1.0,0.5601726770401001,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7317810058594,0.9990000128746032,1.0,2.6572179794311523,294.7317810058594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,298.6420593261719,294.7317199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805027008057,1.0,0.1500000059604644,0.0,298.4131774902344,410.0,10582.8974609375,0.0,13466.91796875,1.0,283.1499938964844,293.3460998535156,291.4168701171875,292.2220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486911594867706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.60302734375,0.0,20.474884033203125,1895.4371337890625,0.0,371.9557189941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062220,298.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5319551229476929,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5601743459701538,298.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.4137428700923919,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5601743459701538,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,2.657226085662842,294.7289428710937,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,298.6466979980469,294.7288818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.1500000059604644,0.0,298.4059143066406,410.0,10579.720703125,0.0,13466.951171875,1.0,283.1499938964844,293.3440856933594,291.3745422363281,292.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491989314556122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.979248046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.0977478027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062280,298.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5319551229476929,298.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5601743459701538,298.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.4137428700923919,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,0.5601743459701538,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7289428710937,0.9990000128746032,1.0,2.657226085662842,294.7289428710937,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,298.6466979980469,294.7288818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.1500000059604644,0.0,298.4059143066406,410.0,10579.720703125,0.0,13466.951171875,1.0,283.1499938964844,293.3440856933594,291.3745422363281,292.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491989314556122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.979248046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.0977478027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062340,298.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.531956672668457,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.5601760149002075,298.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.4137440919876098,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.5601760149002075,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,2.657233953475952,294.7250671386719,284.95001220703125,296.5638732910156,288.3309936523437,296.5639343261719,298.6510009765625,294.7249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648147583008,1.0,0.1500000059604644,0.0,298.3988342285156,410.0,10575.6865234375,0.0,13466.982421875,1.0,283.1499938964844,293.34112548828125,291.3329162597656,292.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495666921138763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.10693359375,0.0,20.474884033203125,1895.4371337890625,0.0,373.9269409179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062400,298.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.531956672668457,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.5601760149002075,298.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.4137440919876098,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,0.5601760149002075,298.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72509765625,0.9990000128746032,1.0,2.657233953475952,294.7250671386719,284.95001220703125,296.5638732910156,288.3309936523437,296.5639343261719,298.6510009765625,294.7249755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648147583008,1.0,0.1500000059604644,0.0,298.3988342285156,410.0,10575.6865234375,0.0,13466.982421875,1.0,283.1499938964844,293.34112548828125,291.3329162597656,292.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495666921138763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.10693359375,0.0,20.474884033203125,1895.4371337890625,0.0,373.9269409179688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062460,298.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5319582223892212,298.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5601776242256165,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.4137452840805053,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5601776242256165,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,2.6572415828704834,294.7201843261719,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,298.6549377441406,294.7200927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.1500000059604644,0.0,298.3920288085937,410.0,10570.6884765625,0.0,13467.013671875,1.0,283.1499938964844,293.3372802734375,291.2924194335937,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497956931591034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.05517578125,0.0,20.474884033203125,1895.4371337890625,0.0,374.4441833496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062520,298.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5319582223892212,298.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5601776242256165,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.4137452840805053,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,0.5601776242256165,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72021484375,0.9990000128746032,1.0,2.6572415828704834,294.7201843261719,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,298.6549377441406,294.7200927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.1500000059604644,0.0,298.3920288085937,410.0,10570.6884765625,0.0,13467.013671875,1.0,283.1499938964844,293.3372802734375,291.2924194335937,292.0955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497956931591034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.05517578125,0.0,20.474884033203125,1895.4371337890625,0.0,374.4441833496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062580,298.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5319596529006958,298.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5601791739463806,298.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.4137464165687561,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5601791739463806,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,2.6572487354278564,294.7143249511719,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,298.6585998535156,294.71417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.596691047074273e-05,4.393502235412598,1.0,0.1500000059604644,0.0,298.385498046875,410.0,10564.7373046875,0.0,13467.04296875,1.0,283.1499938964844,293.33258056640625,291.2532958984375,292.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498774707317352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,374.6290893554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062640,298.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5319596529006958,298.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5601791739463806,298.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.4137464165687561,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,0.5601791739463806,298.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7143249511719,0.9990000128746032,1.0,2.6572487354278564,294.7143249511719,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,298.6585998535156,294.71417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.596691047074273e-05,4.393502235412598,1.0,0.1500000059604644,0.0,298.385498046875,410.0,10564.7373046875,0.0,13467.04296875,1.0,283.1499938964844,293.33258056640625,291.2532958984375,292.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498774707317352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.87060546875,0.0,20.474884033203125,1895.4371337890625,0.0,374.6290893554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062700,298.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.71099853515625,0.9990000128746032,1.0,0.5319603681564331,298.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.71099853515625,0.9990000128746032,1.0,0.5601798892021179,298.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.71099853515625,0.9990000128746032,1.0,0.4137469530105591,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.71099853515625,0.9990000128746032,1.0,0.5601798892021179,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.71099853515625,0.9990000128746032,1.0,2.657252311706543,294.7109680175781,284.95001220703125,296.54705810546875,288.2342834472656,296.5471496582031,298.6603088378906,294.7108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.596680133137852e-05,4.393467903137207,1.0,0.1500000059604644,0.0,298.38238525390625,410.0,10561.4111328125,0.0,13467.056640625,1.0,283.1499938964844,293.3298645019531,291.2344055175781,292.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498599171638489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.736328125,0.0,20.474884033203125,1895.4371337890625,0.0,374.5894165039063,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062760,298.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073974609375,0.9990000128746032,1.0,0.5319610238075256,298.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073974609375,0.9990000128746032,1.0,0.5601806044578552,298.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073974609375,0.9990000128746032,1.0,0.413747489452362,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073974609375,0.9990000128746032,1.0,0.5601806044578552,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7073974609375,0.9990000128746032,1.0,2.6572556495666504,294.7073669433594,284.95001220703125,296.54278564453125,288.2163391113281,296.5428771972656,298.66192626953125,294.70721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973125457764,5.679947376251221,2.596669582999312e-05,4.393435001373291,1.0,0.1500000059604644,0.0,298.3793640136719,410.0,10557.8359375,0.0,13467.0703125,1.0,283.1499938964844,293.3269348144531,291.216064453125,292.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498036205768585,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.58251953125,0.0,20.474884033203125,1895.4371337890625,0.0,374.462158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062820,298.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5319622755050659,298.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5601819157600403,298.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.4137484431266784,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5601819157600403,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,2.657261848449707,294.6993713378906,284.95001220703125,296.5333251953125,288.1821594238281,296.53338623046875,298.6648864746094,294.6991882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966497560148127e-05,4.393373012542725,1.0,0.1500000059604644,0.0,298.3737487792969,410.0,10549.935546875,0.0,13467.095703125,1.0,283.1499938964844,293.3203430175781,291.1811828613281,291.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495733380317688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.239501953125,0.0,20.474884033203125,1895.4371337890625,0.0,373.9419860839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062880,298.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5319622755050659,298.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5601819157600403,298.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.4137484431266784,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,0.5601819157600403,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.9990000128746032,1.0,2.657261848449707,294.6993713378906,284.95001220703125,296.5333251953125,288.1821594238281,296.53338623046875,298.6648864746094,294.6991882324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966497560148127e-05,4.393373012542725,1.0,0.1500000059604644,0.0,298.3737487792969,410.0,10549.935546875,0.0,13467.095703125,1.0,283.1499938964844,293.3203430175781,291.1811828613281,291.9808349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495733380317688,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.239501953125,0.0,20.474884033203125,1895.4371337890625,0.0,373.9419860839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12062940,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.69073486328125,0.9990000128746032,1.0,0.5319634079933167,298.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.69073486328125,0.9990000128746032,1.0,0.560183048248291,298.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.69073486328125,0.9990000128746032,1.0,0.4137493073940277,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69073486328125,0.9990000128746032,1.0,0.560183048248291,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.69073486328125,0.9990000128746032,1.0,2.6572673320770264,294.6907043457031,284.95001220703125,296.5230712890625,288.15185546875,296.5231628417969,298.6674499511719,294.69049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.1500000059604644,0.0,298.3688049316406,410.0,10541.4619140625,0.0,13467.1171875,1.0,283.1499938964844,293.3132019042969,291.1500244140625,291.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449192613363266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.13623046875,0.0,20.474884033203125,1895.4371337890625,0.0,373.0834655761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063000,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6903686523437,0.9990000128746032,1.0,0.5319634675979614,298.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6903686523437,0.9990000128746032,1.0,0.5601831078529358,298.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6903686523437,0.9990000128746032,1.0,0.4137493371963501,298.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6903686523437,0.9990000128746032,1.0,0.5601831078529358,298.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6903686523437,0.9990000128746032,1.0,2.657267570495605,294.6903076171875,284.95001220703125,296.5226135253906,288.150634765625,296.522705078125,298.66754150390625,294.69012451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679972171783447,2.5966317480197176e-05,4.393317222595215,1.0,0.1500000059604644,0.0,298.3686218261719,410.0,10541.0849609375,0.0,13467.1181640625,1.0,283.1499938964844,293.3128662109375,291.1488037109375,291.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491738379001617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.88232421875,0.0,20.474884033203125,1895.4371337890625,0.0,373.0411987304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063060,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5319644212722778,298.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5601841807365417,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.4137501120567322,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5601841807365417,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,2.6572725772857666,294.6802062988281,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,298.6698608398437,294.6799621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641662597656,410.0,10531.2392578125,0.0,13467.138671875,1.0,283.1499938964844,293.304443359375,291.1194763183594,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485979378223419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.5498046875,0.0,20.474884033203125,1895.4371337890625,0.0,371.7463684082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063120,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5319644212722778,298.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5601841807365417,298.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.4137501120567322,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,0.5601841807365417,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.68023681640625,0.9990000128746032,1.0,2.6572725772857666,294.6802062988281,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,298.6698608398437,294.6799621582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641662597656,410.0,10531.2392578125,0.0,13467.138671875,1.0,283.1499938964844,293.304443359375,291.1194763183594,291.916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485979378223419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.5498046875,0.0,20.474884033203125,1895.4371337890625,0.0,371.7463684082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
