time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063180,298.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5319652557373047,298.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5601850748062134,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.4137507677078247,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5601850748062134,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,2.657276630401612,294.66900634765625,284.95001220703125,296.4974365234375,288.0971984863281,296.4975891113281,298.6718444824219,294.66876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,10520.37890625,0.0,13467.1552734375,1.0,283.1499938964844,293.29510498046875,291.0934143066406,291.8881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478273391723633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,370.02056884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063240,298.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5319652557373047,298.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5601850748062134,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.4137507677078247,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,0.5601850748062134,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9990000128746032,1.0,2.657276630401612,294.66900634765625,284.95001220703125,296.4974365234375,288.0971984863281,296.4975891113281,298.6718444824219,294.66876220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,10520.37890625,0.0,13467.1552734375,1.0,283.1499938964844,293.29510498046875,291.0934143066406,291.8881530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478273391723633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,370.02056884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063300,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6630249023437,0.9990000128746032,1.0,0.5319656133651733,298.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6630249023437,0.9990000128746032,1.0,0.560185432434082,298.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6630249023437,0.9990000128746032,1.0,0.4137510359287262,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6630249023437,0.9990000128746032,1.0,0.560185432434082,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6630249023437,0.9990000128746032,1.0,2.657278537750244,294.6629638671875,284.95001220703125,296.4903564453125,288.08612060546875,296.490478515625,298.6727294921875,294.6627197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679995059967041,2.5965971872210503e-05,4.393209457397461,1.0,0.1500000059604644,0.0,298.3587951660156,410.0,10514.572265625,0.0,13467.162109375,1.0,283.1499938964844,293.2900390625,291.0819396972656,291.8757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473762810230255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.186279296875,0.0,20.474884033203125,1895.4371337890625,0.0,369.0138854980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063360,298.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.65673828125,0.9990000128746032,1.0,0.5319659113883972,298.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.65673828125,0.9990000128746032,1.0,0.5601857304573059,298.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.65673828125,0.9990000128746032,1.0,0.4137512743473053,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.65673828125,0.9990000128746032,1.0,0.5601857304573059,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.65673828125,0.9990000128746032,1.0,2.6572799682617188,294.6566772460937,284.95001220703125,296.48291015625,288.0760498046875,296.48309326171875,298.6734924316406,294.6564025878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.1500000059604644,0.0,298.357421875,410.0,10508.51953125,0.0,13467.16796875,1.0,283.1499938964844,293.28472900390625,291.0713806152344,291.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468778967857361,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.12353515625,0.0,20.474884033203125,1895.4371337890625,0.0,367.9046630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063420,298.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5319663882255554,298.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5601862668991089,298.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.4137516319751739,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5601862668991089,298.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,2.6572823524475098,294.64324951171875,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,298.6747741699219,294.6429443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.1500000059604644,0.0,298.3553466796875,410.0,10495.615234375,0.0,13467.177734375,1.0,283.1499938964844,293.2733764648437,291.0536193847656,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457516670227051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,365.40966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063480,298.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5319663882255554,298.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5601862668991089,298.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.4137516319751739,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,0.5601862668991089,298.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.9990000128746032,1.0,2.6572823524475098,294.64324951171875,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,298.6747741699219,294.6429443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.1500000059604644,0.0,298.3553466796875,410.0,10495.615234375,0.0,13467.177734375,1.0,283.1499938964844,293.2733764648437,291.0536193847656,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457516670227051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.11962890625,0.0,20.474884033203125,1895.4371337890625,0.0,365.40966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12063540,298.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.63409423828125,0.9990000128746032,1.0,0.5319666266441345,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.63409423828125,0.9990000128746032,1.0,0.5601864457130432,298.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.63409423828125,0.9990000128746032,1.0,0.4137518107891083,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.63409423828125,0.9990000128746032,1.0,0.5601864457130432,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.63409423828125,0.9990000128746032,1.0,2.657283306121826,294.634033203125,284.95001220703125,296.4560241699219,288.0504455566406,296.4562072753906,298.6754455566406,294.6337585449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800312995910645,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.1500000059604644,0.0,298.3544311523437,410.0,10485.24609375,0.0,13467.181640625,1.0,283.1499938964844,293.2654724121094,290.4696960449219,291.3222351074219,293.1499938964844,293.1499938964844,283.1499938964844,17991.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2480573654174804,0.4999866187572479,0.1238352209329605,4.49644947052002,2.595555067062378,1.9008946418762207,0.0,0.0,-0.0,3269.960693359375,0.0,20.479476928710938,1871.1497802734373,0.0,4300.0,0.2413270175457,1.0,0.0,2.0,1.0,0.0
12063600,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6288146972656,0.9990000128746032,1.0,0.5319666862487793,298.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6288146972656,0.9990000128746032,1.0,0.560186505317688,298.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6288146972656,0.9990000128746032,1.0,0.4137518405914306,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6288146972656,0.9990000128746032,1.0,0.560186505317688,298.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6288146972656,0.9990000128746032,1.0,2.6572835445404053,294.6287536621094,284.95001220703125,296.45001220703125,288.0467529296875,296.4501953125,298.6757507324219,294.62841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.1500000059604644,0.0,298.3541564941406,410.0,10481.9150390625,0.0,13467.18359375,1.0,283.1499938964844,293.26123046875,289.9200439453125,290.9286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18002.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481362670660019,0.5000259280204773,0.2464496940374374,4.50900936126709,2.4452991485595703,2.0637099742889404,0.0,0.0,-0.0,2551.715087890625,0.0,20.47805404663086,1866.2630615234373,0.0,4300.0,0.2413016259670257,1.0,0.0,2.0,1.0,0.0
12063660,298.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5319668054580688,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5601866841316223,298.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.4137519598007202,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5601866841316223,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,2.6572842597961426,294.6114807128906,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,298.6763000488281,294.6110534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680007457733154,2.5965784516301937e-05,4.393151760101318,1.0,0.1500000059604644,0.0,298.3535461425781,410.0,10464.44921875,0.0,13467.185546875,1.0,283.1499938964844,293.2472229003906,289.326171875,290.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481313198804855,0.4999898076057434,0.2481313198804855,4.509653568267822,2.437279462814331,2.072373867034912,0.0,0.0,-0.0,2292.13916015625,0.0,20.471567153930664,1866.0035400390625,0.0,4300.0,0.2412770241498947,1.0,0.0,2.0,1.0,0.0
12063720,298.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5319668054580688,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5601866841316223,298.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.4137519598007202,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,0.5601866841316223,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.611572265625,0.9990000128746032,1.0,2.6572842597961426,294.6114807128906,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,298.6763000488281,294.6110534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680007457733154,2.5965784516301937e-05,4.393151760101318,1.0,0.1500000059604644,0.0,298.3535461425781,410.0,10464.44921875,0.0,13467.185546875,1.0,283.1499938964844,293.2472229003906,289.326171875,290.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18002.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481313198804855,0.4999898076057434,0.2481313198804855,4.509653568267822,2.437279462814331,2.072373867034912,0.0,0.0,-0.0,2292.13916015625,0.0,20.471567153930664,1866.0035400390625,0.0,4300.0,0.2412770241498947,1.0,0.0,2.0,1.0,0.0
12063780,298.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5319669246673584,298.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5601868033409119,298.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.4137520492076874,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5601868033409119,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,2.65728497505188,294.5893249511719,284.95001220703125,296.4021301269531,288.0325927734375,296.4024353027344,298.6761169433594,294.5888061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965766326407905e-05,4.39314603805542,1.0,0.1500000059604644,0.0,298.35302734375,410.0,10441.0126953125,0.0,13467.1884765625,1.0,283.1499938964844,293.22979736328125,289.0957336425781,289.8323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481218725442886,0.4999895095825195,0.2481218725442886,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,2208.436767578125,0.0,20.4700927734375,1866.0032958984373,0.0,4300.0,0.2412697374820709,1.0,0.0,2.0,1.0,0.0
12063840,298.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5319669246673584,298.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5601868033409119,298.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.4137520492076874,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,0.5601868033409119,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5894470214844,0.9990000128746032,1.0,2.65728497505188,294.5893249511719,284.95001220703125,296.4021301269531,288.0325927734375,296.4024353027344,298.6761169433594,294.5888061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965766326407905e-05,4.39314603805542,1.0,0.1500000059604644,0.0,298.35302734375,410.0,10441.0126953125,0.0,13467.1884765625,1.0,283.1499938964844,293.22979736328125,289.0957336425781,289.8323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481218725442886,0.4999895095825195,0.2481218725442886,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,2208.436767578125,0.0,20.4700927734375,1866.0032958984373,0.0,4300.0,0.2412697374820709,1.0,0.0,2.0,1.0,0.0
12063900,298.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5765075683594,0.9990000128746032,1.0,0.5319669842720032,298.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5765075683594,0.9990000128746032,1.0,0.5601868629455566,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5765075683594,0.9990000128746032,1.0,0.4137520790100097,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5765075683594,0.9990000128746032,1.0,0.5601868629455566,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5765075683594,0.9990000128746032,1.0,2.657285213470459,294.5763854980469,284.95001220703125,296.3865051269531,288.0307312011719,296.3868408203125,298.6756896972656,294.5758056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.1500000059604644,0.0,298.352783203125,410.0,10427.701171875,0.0,13467.189453125,1.0,283.1499938964844,293.2194519042969,289.0372314453125,289.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481197416782379,0.4999916553497314,0.2481197267770767,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2187.018798828125,0.0,20.46986198425293,1866.0032958984373,0.0,4300.0,0.2412682473659515,1.0,0.0,2.0,1.0,0.0
12063960,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5623779296875,0.9990000128746032,1.0,0.531967043876648,298.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5623779296875,0.9990000128746032,1.0,0.5601868629455566,298.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5623779296875,0.9990000128746032,1.0,0.4137521088123321,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5623779296875,0.9990000128746032,1.0,0.5601868629455566,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5623779296875,0.9990000128746032,1.0,2.657285451889038,294.562255859375,284.95001220703125,296.3695373535156,288.0294494628906,296.3699035644531,298.67498779296875,294.5616149902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009365081787,2.596575177449268e-05,4.393141269683838,1.0,0.1500000059604644,0.0,298.35260009765625,410.0,10413.3779296875,0.0,13467.1904296875,1.0,283.1499938964844,293.2080078125,288.99859619140625,289.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481184601783752,0.4999937713146209,0.2481184601783752,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2172.6123046875,0.0,20.46975898742676,1866.0032958984373,0.0,4300.0,0.2412674129009246,1.0,0.0,2.0,1.0,0.0
12064020,298.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5319671034812927,298.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5601869821548462,298.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.4137521982192993,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5601869821548462,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,2.657285690307617,294.5306091308594,284.95001220703125,296.3317565917969,288.028564453125,296.3321533203125,298.6727600097656,294.5298767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.1500000059604644,0.0,298.35223388671875,410.0,10381.8046875,0.0,13467.19140625,1.0,283.1499938964844,293.1820983886719,288.9551696777344,289.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481172531843185,0.4999969005584717,0.2481172531843185,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2155.621826171875,0.0,20.46971321105957,1866.0032958984373,0.0,4300.0,0.2412666827440261,1.0,0.0,2.0,1.0,0.0
12064080,298.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5319671034812927,298.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5601869821548462,298.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.4137521982192993,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,0.5601869821548462,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.53076171875,0.9990000128746032,1.0,2.657285690307617,294.5306091308594,284.95001220703125,296.3317565917969,288.028564453125,296.3321533203125,298.6727600097656,294.5298767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.1500000059604644,0.0,298.35223388671875,410.0,10381.8046875,0.0,13467.19140625,1.0,283.1499938964844,293.1820983886719,288.9551696777344,289.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481172531843185,0.4999969005584717,0.2481172531843185,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2155.621826171875,0.0,20.46971321105957,1866.0032958984373,0.0,4300.0,0.2412666827440261,1.0,0.0,2.0,1.0,0.0
12064140,298.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.5319671630859375,298.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.560187041759491,298.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.4137522280216217,298.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.560187041759491,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,2.6572861671447754,294.4947204589844,284.95001220703125,296.2891540527344,288.0296630859375,296.28961181640625,298.6693725585937,294.493896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.1500000059604644,0.0,298.3519287109375,410.0,10346.638671875,0.0,13467.193359375,1.0,283.1499938964844,293.1522827148437,288.93609619140625,289.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168806552887,0.4999985992908478,0.2481168657541275,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2146.971923828125,0.0,20.469730377197266,1866.0032958984373,0.0,4300.0,0.2412665039300918,1.0,0.0,2.0,1.0,0.0
12064200,298.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.5319671630859375,298.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.560187041759491,298.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.4137522280216217,298.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,0.560187041759491,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.494873046875,0.9990000128746032,1.0,2.6572861671447754,294.4947204589844,284.95001220703125,296.2891540527344,288.0296630859375,296.28961181640625,298.6693725585937,294.493896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.1500000059604644,0.0,298.3519287109375,410.0,10346.638671875,0.0,13467.193359375,1.0,283.1499938964844,293.1522827148437,288.93609619140625,289.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481168806552887,0.4999985992908478,0.2481168657541275,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2146.971923828125,0.0,20.469730377197266,1866.0032958984373,0.0,4300.0,0.2412665039300918,1.0,0.0,2.0,1.0,0.0
12064260,298.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5319672226905823,298.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5601871013641357,298.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.4137522876262665,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5601871013641357,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,2.6572864055633545,294.4549865722656,284.95001220703125,296.2421569824219,288.032470703125,296.2426452636719,298.66485595703125,294.4540710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.1500000059604644,0.0,298.3516845703125,410.0,10308.0966796875,0.0,13467.1943359375,1.0,283.1499938964844,293.1189270019531,288.927978515625,289.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167763471603,0.4999994337558746,0.2481167614459991,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2141.933837890625,0.0,20.469751358032227,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12064320,298.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5319672226905823,298.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5601871013641357,298.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.4137522876262665,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,0.5601871013641357,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.45513916015625,0.9990000128746032,1.0,2.6572864055633545,294.4549865722656,284.95001220703125,296.2421569824219,288.032470703125,296.2426452636719,298.66485595703125,294.4540710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.1500000059604644,0.0,298.3516845703125,410.0,10308.0966796875,0.0,13467.1943359375,1.0,283.1499938964844,293.1189270019531,288.927978515625,289.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167763471603,0.4999994337558746,0.2481167614459991,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2141.933837890625,0.0,20.469751358032227,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12064380,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.531967282295227,298.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.5601871609687805,298.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.4137523174285888,298.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.5601871609687805,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,2.6572866439819336,294.41168212890625,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,298.6591796875,294.4107360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.1500000059604644,0.0,298.3515014648437,410.0,10266.638671875,0.0,13467.1953125,1.0,283.1499938964844,293.0822448730469,288.9252624511719,289.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999997615814209,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2138.564453125,0.0,20.469762802124023,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12064440,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.531967282295227,298.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.5601871609687805,298.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.4137523174285888,298.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,0.5601871609687805,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.411865234375,0.9990000128746032,1.0,2.6572866439819336,294.41168212890625,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,298.6591796875,294.4107360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.1500000059604644,0.0,298.3515014648437,410.0,10266.638671875,0.0,13467.1953125,1.0,283.1499938964844,293.0822448730469,288.9252624511719,289.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999997615814209,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2138.564453125,0.0,20.469762802124023,1866.0032958984373,0.0,4300.0,0.2412664741277694,1.0,0.0,2.0,1.0,0.0
12064500,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.531967282295227,298.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.5601871609687805,298.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.4137523174285888,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.5601871609687805,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,2.6572866439819336,294.3888244628906,284.95001220703125,296.1642761230469,288.039306640625,296.164794921875,298.65594482421875,294.3878173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.5965709937736392e-05,4.393128395080566,1.0,0.1500000059604644,0.0,298.3514099121094,410.0,10244.8134765625,0.0,13467.1953125,1.0,283.1499938964844,293.06280517578125,288.925048828125,289.5840759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.499999850988388,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2137.19921875,0.0,20.46976661682129,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064560,298.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.36541748046875,0.9990000128746032,1.0,0.531967282295227,298.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.36541748046875,0.9990000128746032,1.0,0.5601871609687805,298.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.36541748046875,0.9990000128746032,1.0,0.4137523472309112,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.36541748046875,0.9990000128746032,1.0,0.5601871609687805,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.36541748046875,0.9990000128746032,1.0,2.6572868824005127,294.3652038574219,284.95001220703125,296.1365661621094,288.04217529296875,296.1371154785156,298.6524353027344,294.3641967773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.1500000059604644,0.0,298.351318359375,410.0,10222.4287109375,0.0,13467.1962890625,1.0,283.1499938964844,293.0426330566406,288.9253234863281,289.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999105930328,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2135.96484375,0.0,20.46976852416992,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064620,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5319673418998718,298.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5601872205734253,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.4137523770332336,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5601872205734253,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,2.6572868824005127,294.31591796875,284.95001220703125,296.07879638671875,288.0484924316406,296.0793151855469,298.6446838378906,294.3148498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.1500000059604644,0.0,298.3511657714844,410.0,10175.8203125,0.0,13467.1962890625,1.0,283.1499938964844,293.0003967285156,288.92694091796875,289.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2133.732421875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064680,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5319673418998718,298.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5601872205734253,298.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.4137523770332336,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,0.5601872205734253,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3161315917969,0.9990000128746032,1.0,2.6572868824005127,294.31591796875,284.95001220703125,296.07879638671875,288.0484924316406,296.0793151855469,298.6446838378906,294.3148498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.1500000059604644,0.0,298.3511657714844,410.0,10175.8203125,0.0,13467.1962890625,1.0,283.1499938964844,293.0003967285156,288.92694091796875,289.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.4999999701976776,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2133.732421875,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064740,298.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5319673418998718,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5601872205734253,298.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.4137523770332336,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5601872205734253,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,2.657287120819092,294.26422119140625,284.95001220703125,296.01824951171875,288.0555114746094,296.0188293457031,298.63604736328125,294.2630920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,10127.18359375,0.0,13467.197265625,1.0,283.1499938964844,292.95587158203125,288.92950439453125,289.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2131.675048828125,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064800,298.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5319673418998718,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5601872205734253,298.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.4137523770332336,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,0.5601872205734253,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2644348144531,0.9990000128746032,1.0,2.657287120819092,294.26422119140625,284.95001220703125,296.01824951171875,288.0555114746094,296.0188293457031,298.63604736328125,294.2630920410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,10127.18359375,0.0,13467.197265625,1.0,283.1499938964844,292.95587158203125,288.92950439453125,289.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2131.675048828125,0.0,20.469772338867188,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064860,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5319674015045166,298.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5601872801780701,298.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.413752406835556,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5601872801780701,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,2.657287120819092,294.2103881835937,284.95001220703125,295.9553527832031,288.0629272460937,295.9559326171875,298.6266174316406,294.209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.1500000059604644,0.0,298.3509521484375,410.0,10076.791015625,0.0,13467.197265625,1.0,283.1499938964844,292.90936279296875,288.9326477050781,289.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2129.685302734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064920,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5319674015045166,298.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5601872801780701,298.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.413752406835556,298.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,0.5601872801780701,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.21063232421875,0.9990000128746032,1.0,2.657287120819092,294.2103881835937,284.95001220703125,295.9553527832031,288.0629272460937,295.9559326171875,298.6266174316406,294.209228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.1500000059604644,0.0,298.3509521484375,410.0,10076.791015625,0.0,13467.197265625,1.0,283.1499938964844,292.90936279296875,288.9326477050781,289.58160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2129.685302734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12064980,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5319674015045166,298.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5601872801780701,298.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.413752406835556,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5601872801780701,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,2.657287359237671,294.1548156738281,284.95001220703125,295.89044189453125,288.07049560546875,295.8910827636719,298.616455078125,294.1535949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.1500000059604644,0.0,298.3508605957031,410.0,10024.9921875,0.0,13467.1982421875,1.0,283.1499938964844,292.8611755371094,288.9360656738281,289.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2127.6865234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065040,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5319674015045166,298.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5601872801780701,298.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.413752406835556,298.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,0.5601872801780701,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1550598144531,0.9990000128746032,1.0,2.657287359237671,294.1548156738281,284.95001220703125,295.89044189453125,288.07049560546875,295.8910827636719,298.616455078125,294.1535949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.1500000059604644,0.0,298.3508605957031,410.0,10024.9921875,0.0,13467.1982421875,1.0,283.1499938964844,292.8611755371094,288.9360656738281,289.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2127.6865234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065100,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1267395019531,0.9990000128746032,1.0,0.5319674015045166,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1267395019531,0.9990000128746032,1.0,0.5601872801780701,298.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1267395019531,0.9990000128746032,1.0,0.4137524366378784,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1267395019531,0.9990000128746032,1.0,0.5601872801780701,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1267395019531,0.9990000128746032,1.0,2.657287359237671,294.1264953613281,284.95001220703125,295.857421875,288.07427978515625,295.8580627441406,298.61114501953125,294.1252746582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.1500000059604644,0.0,298.350830078125,410.0,9998.6875,0.0,13467.1982421875,1.0,283.1499938964844,292.8365478515625,288.93780517578125,289.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2126.66748046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065160,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0980834960937,0.9990000128746032,1.0,0.5319674015045166,298.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0980834960937,0.9990000128746032,1.0,0.5601872801780701,298.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0980834960937,0.9990000128746032,1.0,0.4137524366378784,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0980834960937,0.9990000128746032,1.0,0.5601872801780701,297.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0980834960937,0.9990000128746032,1.0,2.657287359237671,294.09783935546875,284.95001220703125,295.8240051269531,288.0780029296875,295.8246765136719,298.605712890625,294.0966186523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.393121719360352,1.0,0.1500000059604644,0.0,298.3507995605469,410.0,9972.1123046875,0.0,13467.1982421875,1.0,283.1499938964844,292.8116149902344,288.9395446777344,289.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2125.625244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
