time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065220,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5319674015045166,298.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5601873397827148,298.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.4137524366378784,298.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5601873397827148,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,2.657287359237671,294.0397644042969,284.95001220703125,295.7564392089844,288.0852355957031,295.757080078125,298.5943908691406,294.0385131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.1500000059604644,0.0,298.35076904296875,410.0,9918.4150390625,0.0,13467.1982421875,1.0,283.1499938964844,292.76092529296875,288.9428405761719,289.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2123.438720703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065280,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5319674015045166,298.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5601873397827148,298.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.4137524366378784,298.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,0.5601873397827148,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0400085449219,0.9990000128746032,1.0,2.657287359237671,294.0397644042969,284.95001220703125,295.7564392089844,288.0852355957031,295.757080078125,298.5943908691406,294.0385131835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.1500000059604644,0.0,298.35076904296875,410.0,9918.4150390625,0.0,13467.1982421875,1.0,283.1499938964844,292.76092529296875,288.9428405761719,289.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2123.438720703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065340,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5319674015045166,298.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5601873397827148,298.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.4137524366378784,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5601873397827148,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,2.657287359237671,293.9809875488281,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,298.5826721191406,293.9797058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.1500000059604644,0.0,298.3507385253906,410.0,9864.2900390625,0.0,13467.1982421875,1.0,283.1499938964844,292.70947265625,288.94580078125,289.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2121.093505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065400,298.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5319674015045166,298.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5601873397827148,298.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.4137524366378784,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,0.5601873397827148,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9812316894531,0.9990000128746032,1.0,2.657287359237671,293.9809875488281,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,298.5826721191406,293.9797058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.1500000059604644,0.0,298.3507385253906,410.0,9864.2900390625,0.0,13467.1982421875,1.0,283.1499938964844,292.70947265625,288.94580078125,289.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2121.093505859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065460,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5319674611091614,298.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5601873397827148,298.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.4137524366378784,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5601873397827148,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,2.657287359237671,293.9218444824219,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,298.5705871582031,293.9205627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.1500000059604644,0.0,298.3507080078125,410.0,9810.0224609375,0.0,13467.1982421875,1.0,283.1499938964844,292.65753173828125,288.9482421875,289.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2118.55224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065520,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5319674611091614,298.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5601873397827148,298.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.4137524366378784,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,0.5601873397827148,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9220886230469,0.9990000128746032,1.0,2.657287359237671,293.9218444824219,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,298.5705871582031,293.9205627441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.1500000059604644,0.0,298.3507080078125,410.0,9810.0224609375,0.0,13467.1982421875,1.0,283.1499938964844,292.65753173828125,288.9482421875,289.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2118.55224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065580,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5319674015045166,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5601873397827148,298.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.4137524366378784,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5601873397827148,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,2.657287359237671,293.8626708984375,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,298.5582580566406,293.8614196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.1500000059604644,0.0,298.3507385253906,410.0,9755.9453125,0.0,13467.1982421875,1.0,283.1499938964844,292.60546875,288.95001220703125,289.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2115.7744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065640,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5319674015045166,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5601873397827148,298.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.4137524366378784,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,0.5601873397827148,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8629455566406,0.9990000128746032,1.0,2.657287359237671,293.8626708984375,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,298.5582580566406,293.8614196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.1500000059604644,0.0,298.3507385253906,410.0,9755.9453125,0.0,13467.1982421875,1.0,283.1499938964844,292.60546875,288.95001220703125,289.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2115.7744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065700,298.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8334350585937,0.9990000128746032,1.0,0.5319674015045166,298.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8334350585937,0.9990000128746032,1.0,0.5601873397827148,298.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8334350585937,0.9990000128746032,1.0,0.4137524366378784,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8334350585937,0.9990000128746032,1.0,0.5601873397827148,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8334350585937,0.9990000128746032,1.0,2.657287359237671,293.83319091796875,284.95001220703125,295.51666259765625,288.1055908203125,295.5173645019531,298.5520324707031,293.8319396972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.1500000059604644,0.0,298.3507385253906,410.0,9729.0615234375,0.0,13467.1982421875,1.0,283.1499938964844,292.5794372558594,288.9505920410156,289.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2114.289306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065760,298.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8040771484375,0.9990000128746032,1.0,0.5319674015045166,298.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8040771484375,0.9990000128746032,1.0,0.5601872801780701,298.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8040771484375,0.9990000128746032,1.0,0.4137524366378784,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8040771484375,0.9990000128746032,1.0,0.5601872801780701,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8040771484375,0.9990000128746032,1.0,2.657287359237671,293.8038330078125,284.95001220703125,295.4826965332031,288.1075744628906,295.4833679199219,298.5457763671875,293.8025817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.1500000059604644,0.0,298.35076904296875,410.0,9702.3525390625,0.0,13467.1982421875,1.0,283.1499938964844,292.5534973144531,288.950927734375,289.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2112.736572265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065820,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5319674015045166,298.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5601872801780701,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.4137524366378784,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5601872801780701,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,2.657287359237671,293.7456970214844,284.95001220703125,295.4154357910156,288.1106262207031,295.4161376953125,298.533203125,293.7444763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.1500000059604644,0.0,298.350830078125,410.0,9649.6103515625,0.0,13467.1982421875,1.0,283.1499938964844,292.50201416015625,288.95086669921875,289.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2109.40234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065880,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5319674015045166,298.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5601872801780701,298.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.4137524366378784,298.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,0.5601872801780701,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7459411621094,0.9990000128746032,1.0,2.657287359237671,293.7456970214844,284.95001220703125,295.4154357910156,288.1106262207031,295.4161376953125,298.533203125,293.7444763183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.1500000059604644,0.0,298.350830078125,410.0,9649.6103515625,0.0,13467.1982421875,1.0,283.1499938964844,292.50201416015625,288.95086669921875,289.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2109.40234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12065940,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5319674015045166,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5601872801780701,298.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.413752406835556,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5601872801780701,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,2.657287359237671,293.6885986328125,284.95001220703125,295.3494567871094,288.1123352050781,295.35015869140625,298.52069091796875,293.6873779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.1500000059604644,0.0,298.3509216308594,410.0,9598.015625,0.0,13467.197265625,1.0,283.1499938964844,292.4512939453125,288.94970703125,289.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2105.7587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066000,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5319674015045166,298.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5601872801780701,298.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.413752406835556,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,0.5601872801780701,297.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6888427734375,0.9990000128746032,1.0,2.657287359237671,293.6885986328125,284.95001220703125,295.3494567871094,288.1123352050781,295.35015869140625,298.52069091796875,293.6873779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.1500000059604644,0.0,298.3509216308594,410.0,9598.015625,0.0,13467.197265625,1.0,283.1499938964844,292.4512939453125,288.94970703125,289.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2105.7587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066060,298.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5319673418998718,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5601872205734253,298.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.4137523770332336,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5601872205734253,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,2.657287120819092,293.6328430175781,284.95001220703125,295.2851867675781,288.11260986328125,295.2858581542969,298.50830078125,293.6316833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,9547.8623046875,-0.0,13467.197265625,1.0,283.1499938964844,292.4016418457031,288.9473571777344,289.56842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2101.790771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066120,298.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5319673418998718,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5601872205734253,298.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.4137523770332336,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,0.5601872205734253,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6330871582031,0.9990000128746032,1.0,2.657287120819092,293.6328430175781,284.95001220703125,295.2851867675781,288.11260986328125,295.2858581542969,298.50830078125,293.6316833496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.1500000059604644,0.0,298.3510437011719,410.0,9547.8623046875,-0.0,13467.197265625,1.0,283.1499938964844,292.4016418457031,288.9473571777344,289.56842041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2101.790771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066180,298.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5319673418998718,298.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5601872205734253,298.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.4137523770332336,298.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5601872205734253,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,2.6572868824005127,293.57891845703125,284.95001220703125,295.2230224609375,288.1112976074219,295.2237243652344,298.49609375,293.5777587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.1500000059604644,0.0,298.3511657714844,410.0,9499.560546875,-0.0,13467.1962890625,1.0,283.1499938964844,292.3533935546875,288.9436340332031,289.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2097.465087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066240,298.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5319673418998718,298.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5601872205734253,298.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.4137523770332336,298.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,0.5601872205734253,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5791320800781,0.9990000128746032,1.0,2.6572868824005127,293.57891845703125,284.95001220703125,295.2230224609375,288.1112976074219,295.2237243652344,298.49609375,293.5777587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.1500000059604644,0.0,298.3511657714844,410.0,9499.560546875,-0.0,13467.1962890625,1.0,283.1499938964844,292.3533935546875,288.9436340332031,289.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2097.465087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066300,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.9990000128746032,1.0,0.5319673418998718,298.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.9990000128746032,1.0,0.5601872205734253,298.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.9990000128746032,1.0,0.4137523472309112,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.9990000128746032,1.0,0.5601872205734253,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528259277344,0.9990000128746032,1.0,2.6572868824005127,293.5526123046875,284.95001220703125,295.19287109375,288.1100158691406,295.1934814453125,298.4900817871094,293.5514831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570448076818e-05,4.393126487731934,1.0,0.1500000059604644,0.0,298.35125732421875,410.0,9476.0732421875,-0.0,13467.1962890625,1.0,283.1499938964844,292.329833984375,288.9412841796875,289.55859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2095.179931640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066360,298.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.9990000128746032,1.0,0.531967282295227,298.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.9990000128746032,1.0,0.5601871609687805,298.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.9990000128746032,1.0,0.4137523472309112,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.9990000128746032,1.0,0.5601871609687805,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271301269531,0.9990000128746032,1.0,2.6572868824005127,293.52691650390625,284.95001220703125,295.1633605957031,288.1083068847656,295.1639709472656,298.4840393066406,293.5258178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.1500000059604644,0.0,298.351318359375,410.0,9453.265625,-0.0,13467.1953125,1.0,283.1499938964844,292.30670166015625,288.9385681152344,289.5546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2092.80224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066420,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.531967282295227,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.5601871609687805,298.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.4137523174285888,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.5601871609687805,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,2.6572866439819336,293.4774780273437,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,298.47198486328125,293.4764404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.1500000059604644,0.0,298.3515014648437,410.0,9409.4609375,-0.0,13467.1953125,1.0,283.1499938964844,292.2621459960937,288.931884765625,289.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2087.74853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066480,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.531967282295227,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.5601871609687805,298.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.4137523174285888,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,0.5601871609687805,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4776916503906,0.9990000128746032,1.0,2.6572866439819336,293.4774780273437,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,298.47198486328125,293.4764404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.1500000059604644,0.0,298.3515014648437,410.0,9409.4609375,-0.0,13467.1953125,1.0,283.1499938964844,292.2621459960937,288.931884765625,289.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2087.74853515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066540,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5319672226905823,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5601871013641357,298.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.4137522876262665,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5601871013641357,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,2.6572864055633545,293.4308166503906,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,298.4602355957031,293.4298400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.1500000059604644,0.0,298.3516540527344,410.0,9368.4501953125,-0.0,13467.1943359375,1.0,283.1499938964844,292.21990966796875,288.923583984375,289.5352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2082.318603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066600,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5319672226905823,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5601871013641357,298.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.4137522876262665,298.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,0.5601871013641357,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4310302734375,0.9990000128746032,1.0,2.6572864055633545,293.4308166503906,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,298.4602355957031,293.4298400878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.1500000059604644,0.0,298.3516540527344,410.0,9368.4501953125,-0.0,13467.1943359375,1.0,283.1499938964844,292.21990966796875,288.923583984375,289.5352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2082.318603515625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066660,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.5319671630859375,298.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.560187041759491,298.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.4137522578239441,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.560187041759491,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,2.6572861671447754,293.3871459960937,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,298.4490051269531,293.3862609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.1500000059604644,0.0,298.3518371582031,410.0,9330.4150390625,-0.0,13467.193359375,1.0,283.1499938964844,292.1800842285156,288.9136962890625,289.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2076.52587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066720,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.5319671630859375,298.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.560187041759491,298.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.4137522578239441,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,0.560187041759491,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3873291015625,0.9990000128746032,1.0,2.6572861671447754,293.3871459960937,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,298.4490051269531,293.3862609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.1500000059604644,0.0,298.3518371582031,410.0,9330.4150390625,-0.0,13467.193359375,1.0,283.1499938964844,292.1800842285156,288.9136962890625,289.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2076.52587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066780,298.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.5319671630859375,298.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.560187041759491,298.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.4137522280216217,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.560187041759491,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,2.6572861671447754,293.3471984863281,284.95001220703125,294.9578857421875,288.0770263671875,294.9584045410156,298.43853759765625,293.3463439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.1500000059604644,0.0,298.3519897460937,410.0,9295.83203125,-0.0,13467.1923828125,1.0,283.1499938964844,292.1434326171875,288.90191650390625,289.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2070.312744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066840,298.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.5319671630859375,298.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.560187041759491,298.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.4137522280216217,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,0.560187041759491,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34735107421875,0.9990000128746032,1.0,2.6572861671447754,293.3471984863281,284.95001220703125,294.9578857421875,288.0770263671875,294.9584045410156,298.43853759765625,293.3463439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.1500000059604644,0.0,298.3519897460937,410.0,9295.83203125,-0.0,13467.1923828125,1.0,283.1499938964844,292.1434326171875,288.90191650390625,289.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2070.312744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066900,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3286437988281,0.9990000128746032,1.0,0.5319671034812927,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3286437988281,0.9990000128746032,1.0,0.5601869821548462,298.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3286437988281,0.9990000128746032,1.0,0.4137521982192993,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3286437988281,0.9990000128746032,1.0,0.5601869821548462,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3286437988281,0.9990000128746032,1.0,2.6572859287261963,293.3284912109375,284.95001220703125,294.936767578125,288.0707397460937,294.9372253417969,298.4335327148437,293.32769775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.1500000059604644,0.0,298.3520812988281,410.0,9279.849609375,-0.0,13467.1923828125,1.0,283.1499938964844,292.1261901855469,288.8953857421875,289.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2067.072265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12066960,298.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110656738281,0.9990000128746032,1.0,0.5319671034812927,298.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110656738281,0.9990000128746032,1.0,0.5601869821548462,298.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110656738281,0.9990000128746032,1.0,0.4137521982192993,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110656738281,0.9990000128746032,1.0,0.5601869821548462,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3110656738281,0.9990000128746032,1.0,2.6572859287261963,293.3109130859375,284.95001220703125,294.9168395996094,288.0638732910156,294.91729736328125,298.42877197265625,293.3101806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136501312256,1.0,0.1500000059604644,0.0,298.3521423339844,410.0,9264.9130859375,-0.0,13467.1923828125,1.0,283.1499938964844,292.10986328125,288.8883361816406,289.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2063.722900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067020,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5319671034812927,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5601869821548462,298.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.4137521684169769,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5601869821548462,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,2.657285690307617,293.2790222167969,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,298.4199523925781,293.27838134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.1500000059604644,0.0,298.3522644042969,410.0,9238.1796875,-0.0,13467.19140625,1.0,283.1499938964844,292.0800170898437,288.87274169921875,289.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2056.711669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067080,298.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5319671034812927,298.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5601869821548462,298.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.4137521684169769,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5601869821548462,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,2.657285690307617,293.2790222167969,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,298.4199523925781,293.27838134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.1500000059604644,0.0,298.3522644042969,410.0,9238.1796875,-0.0,13467.19140625,1.0,283.1499938964844,292.0800170898437,288.87274169921875,289.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2056.711669921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067140,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.531967043876648,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.5601869225502014,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.4137521684169769,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.5601869225502014,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,2.657285690307617,293.2513732910156,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,298.4119873046875,293.25079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.1500000059604644,0.0,298.35235595703125,410.0,9215.484375,-0.0,13467.19140625,1.0,283.1499938964844,292.05377197265625,288.8552551269531,289.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2049.321533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067200,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.531967043876648,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.5601869225502014,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.4137521684169769,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,0.5601869225502014,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25146484375,0.9990000128746032,1.0,2.657285690307617,293.2513732910156,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,298.4119873046875,293.25079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.1500000059604644,0.0,298.35235595703125,410.0,9215.484375,-0.0,13467.19140625,1.0,283.1499938964844,292.05377197265625,288.8552551269531,289.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2049.321533203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067260,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.531967043876648,298.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.5601869225502014,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.4137521684169769,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.5601869225502014,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,2.657285690307617,293.2273254394531,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,298.40496826171875,293.226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.1500000059604644,0.0,298.35235595703125,410.0,9195.294921875,-0.0,13467.19140625,1.0,283.1499938964844,292.0311279296875,288.83599853515625,289.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2041.5843505859373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
