time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067320,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.531967043876648,298.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.5601869225502014,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.4137521684169769,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,0.5601869225502014,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2274169921875,0.9990000128746032,1.0,2.657285690307617,293.2273254394531,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,298.40496826171875,293.226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.1500000059604644,0.0,298.35235595703125,410.0,9195.294921875,-0.0,13467.19140625,1.0,283.1499938964844,292.0311279296875,288.83599853515625,289.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2041.5843505859373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067380,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5319671034812927,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5601869821548462,298.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.4137521982192993,297.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5601869821548462,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,2.6572859287261963,293.20477294921875,284.95001220703125,294.79693603515625,287.9909362792969,294.7972412109375,298.39874267578125,293.20428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.1500000059604644,0.0,298.3521728515625,410.0,9175.5107421875,-0.0,13467.1923828125,1.0,283.1499938964844,292.0106201171875,288.8157958984375,289.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2033.6571044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067440,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5319671034812927,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5601869821548462,298.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.4137521982192993,297.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,0.5601869821548462,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.9990000128746032,1.0,2.6572859287261963,293.20477294921875,284.95001220703125,294.79693603515625,287.9909362792969,294.7972412109375,298.39874267578125,293.20428466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.1500000059604644,0.0,298.3521728515625,410.0,9175.5107421875,-0.0,13467.1923828125,1.0,283.1499938964844,292.0106201171875,288.8157958984375,289.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2033.6571044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067500,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1939697265625,0.9990000128746032,1.0,0.5319671630859375,298.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1939697265625,0.9990000128746032,1.0,0.560187041759491,298.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1939697265625,0.9990000128746032,1.0,0.4137522280216217,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1939697265625,0.9990000128746032,1.0,0.560187041759491,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1939697265625,0.9990000128746032,1.0,2.6572859287261963,293.1938781738281,284.95001220703125,294.7845153808594,287.9808349609375,294.7847900390625,298.3958435058594,293.19342041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.1500000059604644,0.0,298.35205078125,410.0,9165.8916015625,-0.0,13467.1923828125,1.0,283.1499938964844,292.00079345703125,288.80548095703125,289.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2029.652587890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067560,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1833801269531,0.9990000128746032,1.0,0.5319671630859375,298.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1833801269531,0.9990000128746032,1.0,0.560187041759491,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1833801269531,0.9990000128746032,1.0,0.4137522578239441,297.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1833801269531,0.9990000128746032,1.0,0.560187041759491,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1833801269531,0.9990000128746032,1.0,2.6572861671447754,293.18328857421875,284.95001220703125,294.7723693847656,287.9706115722656,294.77264404296875,298.3930358886719,293.1828308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133640289307,1.0,0.1500000059604644,0.0,298.35186767578125,410.0,9156.5419921875,-0.0,13467.193359375,1.0,283.1499938964844,291.9912109375,288.7950439453125,289.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2025.62744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067620,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.531967282295227,298.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.5601871609687805,298.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.4137523174285888,297.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.5601871609687805,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,2.6572866439819336,293.1628723144531,284.95001220703125,294.7490234375,287.94989013671875,294.7492370605469,298.3877868652344,293.1624450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.1500000059604644,0.0,298.3514404296875,410.0,9138.52734375,-0.0,13467.1953125,1.0,283.1499938964844,291.9727783203125,288.7738952636719,289.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2017.532958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067680,298.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.531967282295227,298.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.5601871609687805,298.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.4137523174285888,297.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,0.5601871609687805,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629638671875,0.9990000128746032,1.0,2.6572866439819336,293.1628723144531,284.95001220703125,294.7490234375,287.94989013671875,294.7492370605469,298.3877868652344,293.1624450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.1500000059604644,0.0,298.3514404296875,410.0,9138.52734375,-0.0,13467.1953125,1.0,283.1499938964844,291.9727783203125,288.7738952636719,289.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2017.532958984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067740,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5319674015045166,298.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5601872801780701,298.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.413752406835556,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5601872801780701,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,2.657287359237671,293.1434631347656,284.95001220703125,294.7267150878906,287.9288330078125,294.7269897460937,298.3829040527344,293.14306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.1500000059604644,0.0,298.35089111328125,410.0,9121.3212890625,-0.0,13467.197265625,1.0,283.1499938964844,291.955322265625,288.7523803710937,289.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2009.3895263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067800,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5319674015045166,298.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5601872801780701,298.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.413752406835556,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,0.5601872801780701,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.9990000128746032,1.0,2.657287359237671,293.1434631347656,284.95001220703125,294.7267150878906,287.9288330078125,294.7269897460937,298.3829040527344,293.14306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.1500000059604644,0.0,298.35089111328125,410.0,9121.3212890625,-0.0,13467.197265625,1.0,283.1499938964844,291.955322265625,288.7523803710937,289.349365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2009.3895263671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067860,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5319675207138062,298.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5601873993873596,298.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.4137525260448456,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5601873993873596,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,2.657288074493408,293.1249389648437,284.95001220703125,294.7054443359375,287.907470703125,294.7056884765625,298.3783569335937,293.1245422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.1500000059604644,0.0,298.35028076171875,410.0,9104.859375,-0.0,13467.2001953125,1.0,283.1499938964844,291.9386291503906,288.7305908203125,289.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2001.2176513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067920,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5319675207138062,298.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5601873993873596,298.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.4137525260448456,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,0.5601873993873596,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.125,0.9990000128746032,1.0,2.657288074493408,293.1249389648437,284.95001220703125,294.7054443359375,287.907470703125,294.7056884765625,298.3783569335937,293.1245422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.1500000059604644,0.0,298.35028076171875,410.0,9104.859375,-0.0,13467.2001953125,1.0,283.1499938964844,291.9386291503906,288.7305908203125,289.3262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,2001.2176513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12067980,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.5319676995277405,298.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.560187578201294,298.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.4137526452541351,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.560187578201294,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,2.657288789749145,293.1071472167969,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.3740539550781,293.1067810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.1500000059604644,0.0,298.3495788574219,410.0,9089.083984375,-0.0,13467.2041015625,1.0,283.1499938964844,291.92266845703125,288.7085876464844,289.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1993.0260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068040,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.5319676995277405,298.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.560187578201294,298.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.4137526452541351,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,0.560187578201294,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10723876953125,0.9990000128746032,1.0,2.657288789749145,293.1071472167969,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.3740539550781,293.1067810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.1500000059604644,0.0,298.3495788574219,410.0,9089.083984375,-0.0,13467.2041015625,1.0,283.1499938964844,291.92266845703125,288.7085876464844,289.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1993.0260009765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068100,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0986022949219,0.9990000128746032,1.0,0.5319677591323853,298.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0986022949219,0.9990000128746032,1.0,0.5601876974105835,298.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0986022949219,0.9990000128746032,1.0,0.4137527048587799,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0986022949219,0.9990000128746032,1.0,0.5601876974105835,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0986022949219,0.9990000128746032,1.0,2.657289266586304,293.0985412597656,284.95001220703125,294.6752014160156,287.8749694824219,294.6754150390625,298.3719787597656,293.0981750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004322052002,5.680017471313477,2.5965633540181443e-05,4.393104076385498,1.0,0.1500000059604644,0.0,298.34918212890625,410.0,9081.4111328125,-0.0,13467.205078125,1.0,283.1499938964844,291.9149169921875,288.697509765625,289.2913513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1988.92529296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068160,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.9990000128746032,1.0,0.5319678783416748,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.9990000128746032,1.0,0.5601877570152283,298.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.9990000128746032,1.0,0.4137527644634247,297.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.9990000128746032,1.0,0.5601877570152283,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901794433594,0.9990000128746032,1.0,2.657289505004883,293.090087890625,284.95001220703125,294.66552734375,287.8640441894531,294.66571044921875,298.36993408203125,293.0897216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596561898826621e-05,4.393099784851074,1.0,0.1500000059604644,0.0,298.34881591796875,410.0,9073.912109375,-0.0,13467.20703125,1.0,283.1499938964844,291.9073486328125,288.6863708496094,289.27960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1984.82177734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068220,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5319680571556091,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5601879358291626,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.4137529134750366,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5601879358291626,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,2.657290458679199,293.0736999511719,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.3660583496094,293.0733337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.1500000059604644,0.0,298.3479919433594,410.0,9059.29296875,-0.0,13467.2109375,1.0,283.1499938964844,291.89263916015625,288.6640014648437,289.2560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1976.6097412109373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068280,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5319680571556091,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5601879358291626,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.4137529134750366,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,0.5601879358291626,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0737609863281,0.9990000128746032,1.0,2.657290458679199,293.0736999511719,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.3660583496094,293.0733337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.1500000059604644,0.0,298.3479919433594,410.0,9059.29296875,-0.0,13467.2109375,1.0,283.1499938964844,291.89263916015625,288.6640014648437,289.2560119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1976.6097412109373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068340,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5319682359695435,298.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5601881742477417,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.4137530624866485,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5601881742477417,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,2.657291412353516,293.0578308105469,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.3623352050781,293.0574951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.1500000059604644,0.0,298.34716796875,410.0,9045.134765625,-0.0,13467.21484375,1.0,283.1499938964844,291.87847900390625,288.6414794921875,289.2323303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1968.3955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068400,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5319682359695435,298.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5601881742477417,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.4137530624866485,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,0.5601881742477417,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.05792236328125,0.9990000128746032,1.0,2.657291412353516,293.0578308105469,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.3623352050781,293.0574951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.1500000059604644,0.0,298.34716796875,410.0,9045.134765625,-0.0,13467.21484375,1.0,283.1499938964844,291.87847900390625,288.6414794921875,289.2323303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1968.3955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068460,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.5319684147834778,298.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.560188353061676,298.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.4137532114982605,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.560188353061676,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,2.657292366027832,293.0424499511719,284.95001220703125,294.6107482910156,287.79754638671875,294.6109313964844,298.3587341308594,293.0421142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.1500000059604644,0.0,298.3463439941406,410.0,9031.3369140625,-0.0,13467.2177734375,1.0,283.1499938964844,291.8647155761719,288.61883544921875,289.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.1842041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068520,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.5319684147834778,298.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.560188353061676,298.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.4137532114982605,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,0.560188353061676,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0425109863281,0.9990000128746032,1.0,2.657292366027832,293.0424499511719,284.95001220703125,294.6107482910156,287.79754638671875,294.6109313964844,298.3587341308594,293.0421142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.1500000059604644,0.0,298.3463439941406,410.0,9031.3369140625,-0.0,13467.2177734375,1.0,283.1499938964844,291.8647155761719,288.61883544921875,289.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1960.1842041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068580,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5319685935974121,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5601885318756104,298.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.4137533605098724,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5601885318756104,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,2.6572933197021484,293.0274658203125,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.35528564453125,293.0271301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.1500000059604644,0.0,298.34552001953125,410.0,9017.876953125,-0.0,13467.2216796875,1.0,283.1499938964844,291.85137939453125,288.5960998535156,289.1846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1951.98046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068640,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5319685935974121,298.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5601885318756104,298.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.4137533605098724,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,0.5601885318756104,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02752685546875,0.9990000128746032,1.0,2.6572933197021484,293.0274658203125,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.35528564453125,293.0271301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.1500000059604644,0.0,298.34552001953125,410.0,9017.876953125,-0.0,13467.2216796875,1.0,283.1499938964844,291.85137939453125,288.5960998535156,289.1846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1951.98046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068700,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0201416015625,0.9990000128746032,1.0,0.5319686532020569,298.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0201416015625,0.9990000128746032,1.0,0.5601886510848999,298.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0201416015625,0.9990000128746032,1.0,0.4137534201145172,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0201416015625,0.9990000128746032,1.0,0.5601886510848999,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0201416015625,0.9990000128746032,1.0,2.657293796539306,293.02008056640625,284.95001220703125,294.5849914550781,287.7639465332031,294.5851745605469,298.3536071777344,293.019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052757263184,5.680026531219482,2.5965489840018563e-05,4.393059253692627,1.0,0.1500000059604644,0.0,298.3451232910156,410.0,9011.234375,-0.0,13467.2236328125,1.0,283.1499938964844,291.8448181152344,288.584716796875,289.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1947.8829345703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068760,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5319687724113464,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5601887106895447,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.413753479719162,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5601887106895447,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,2.657294273376465,293.0127868652344,284.95001220703125,294.5765686035156,287.7527160644531,294.5767517089844,298.3519287109375,293.0124816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027484893799,2.596547528810333e-05,4.393054962158203,1.0,0.1500000059604644,0.0,298.3447265625,410.0,9004.64453125,-0.0,13467.2255859375,1.0,283.1499938964844,291.8383178710937,288.5733337402344,289.1607360839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1943.7890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068820,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.5319689512252808,298.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.560188889503479,298.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.4137536287307739,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.560188889503479,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,2.657294988632202,292.9983215332031,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.3486328125,292.9980163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.1500000059604644,0.0,298.3439636230469,410.0,8991.5869140625,-0.0,13467.228515625,1.0,283.1499938964844,291.82550048828125,288.550537109375,289.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1935.6141357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068880,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.5319689512252808,298.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.560188889503479,298.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.4137536287307739,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,0.560188889503479,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9983825683594,0.9990000128746032,1.0,2.657294988632202,292.9983215332031,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.3486328125,292.9980163574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.1500000059604644,0.0,298.3439636230469,410.0,8991.5869140625,-0.0,13467.228515625,1.0,283.1499938964844,291.82550048828125,288.550537109375,289.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1935.6141357421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12068940,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5319690704345703,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5601890683174133,298.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.4137537479400635,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5601890683174133,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,2.6572957038879395,292.9840393066406,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.34539794921875,292.9837341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.1500000059604644,0.0,298.3432922363281,410.0,8978.607421875,-0.0,13467.2314453125,1.0,283.1499938964844,291.8128662109375,288.5277404785156,289.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1927.4608154296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069000,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5319690704345703,298.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5601890683174133,298.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.4137537479400635,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,0.5601890683174133,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9841003417969,0.9990000128746032,1.0,2.6572957038879395,292.9840393066406,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.34539794921875,292.9837341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.1500000059604644,0.0,298.3432922363281,410.0,8978.607421875,-0.0,13467.2314453125,1.0,283.1499938964844,291.8128662109375,288.5277404785156,289.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1927.4608154296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069060,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5319692492485046,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5601891875267029,298.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.4137538373470306,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5601891875267029,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,2.6572964191436768,292.96978759765625,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.3421936035156,292.969482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.1500000059604644,0.0,298.3426818847656,410.0,8965.6455078125,-0.0,13467.234375,1.0,283.1499938964844,291.8003234863281,288.5049743652344,289.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1919.333740234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069120,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5319692492485046,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5601891875267029,298.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.4137538373470306,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,0.5601891875267029,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9698486328125,0.9990000128746032,1.0,2.6572964191436768,292.96978759765625,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.3421936035156,292.969482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.1500000059604644,0.0,298.3426818847656,410.0,8965.6455078125,-0.0,13467.234375,1.0,283.1499938964844,291.8003234863281,288.5049743652344,289.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1919.333740234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069180,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5319693684577942,298.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5601893067359924,298.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.4137539267539978,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5601893067359924,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,2.657297134399414,292.9555358886719,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.3389587402344,292.9552307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.1500000059604644,0.0,298.3421630859375,410.0,8952.626953125,-0.0,13467.2373046875,1.0,283.1499938964844,291.78778076171875,288.4822692871094,289.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1911.237060546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069240,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5319693684577942,298.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5601893067359924,298.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.4137539267539978,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,0.5601893067359924,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9555969238281,0.9990000128746032,1.0,2.657297134399414,292.9555358886719,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.3389587402344,292.9552307128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.1500000059604644,0.0,298.3421630859375,410.0,8952.626953125,-0.0,13467.2373046875,1.0,283.1499938964844,291.78778076171875,288.4822692871094,289.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1911.237060546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069300,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9484558105469,0.9990000128746032,1.0,0.5319693684577942,298.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9484558105469,0.9990000128746032,1.0,0.5601893663406372,298.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9484558105469,0.9990000128746032,1.0,0.4137539565563202,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9484558105469,0.9990000128746032,1.0,0.5601893663406372,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9484558105469,0.9990000128746032,1.0,2.657297372817993,292.9483947753906,284.95001220703125,294.50213623046875,287.652099609375,294.5023193359375,298.3373107910156,292.9480895996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965377062675543e-05,4.393024444580078,1.0,0.1500000059604644,0.0,298.3419494628906,410.0,8946.072265625,-0.0,13467.23828125,1.0,283.1499938964844,291.781494140625,288.470947265625,289.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1907.201416015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069360,298.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9412536621094,0.9990000128746032,1.0,0.531969428062439,298.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9412536621094,0.9990000128746032,1.0,0.560189425945282,298.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9412536621094,0.9990000128746032,1.0,0.4137540161609649,297.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9412536621094,0.9990000128746032,1.0,0.560189425945282,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9412536621094,0.9990000128746032,1.0,2.657297372817993,292.9411926269531,284.95001220703125,294.4938049316406,287.6410522460937,294.4939880371094,298.3356628417969,292.9408874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034637451172,2.596536978671793e-05,4.393022537231445,1.0,0.1500000059604644,0.0,298.3417663574219,410.0,8939.4755859375,-0.0,13467.23828125,1.0,283.1499938964844,291.77520751953125,288.45965576171875,289.0413818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1903.1749267578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
