time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069420,298.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5319694876670837,298.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5601894855499268,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.4137540459632873,297.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5601894855499268,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,2.657297849655152,292.9266662597656,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.3322448730469,292.9263610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.1500000059604644,0.0,298.34149169921875,410.0,8926.119140625,-0.0,13467.240234375,1.0,283.1499938964844,291.76251220703125,288.4371337890625,289.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1895.1513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069480,298.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5319694876670837,298.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5601894855499268,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.4137540459632873,297.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,0.5601894855499268,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9267578125,0.9990000128746032,1.0,2.657297849655152,292.9266662597656,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.3322448730469,292.9263610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.1500000059604644,0.0,298.34149169921875,410.0,8926.119140625,-0.0,13467.240234375,1.0,283.1499938964844,291.76251220703125,288.4371337890625,289.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1895.1513671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069540,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5319694876670837,298.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5601895451545715,298.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.4137540757656097,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5601895451545715,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,2.657297849655152,292.9118957519531,284.95001220703125,294.4598083496094,287.59722900390625,294.4599609375,298.32867431640625,292.9115905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.39301872253418,1.0,0.1500000059604644,0.0,298.34136962890625,410.0,8912.4814453125,-0.0,13467.240234375,1.0,283.1499938964844,291.7496032714844,288.414794921875,288.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1887.170654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069600,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5319694876670837,298.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5601895451545715,298.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.4137540757656097,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,0.5601895451545715,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.9990000128746032,1.0,2.657297849655152,292.9118957519531,284.95001220703125,294.4598083496094,287.59722900390625,294.4599609375,298.32867431640625,292.9115905761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.39301872253418,1.0,0.1500000059604644,0.0,298.34136962890625,410.0,8912.4814453125,-0.0,13467.240234375,1.0,283.1499938964844,291.7496032714844,288.414794921875,288.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1887.170654296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069660,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5319694876670837,298.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5601894855499268,298.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.4137540459632873,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5601894855499268,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,2.657297849655152,292.89678955078125,284.95001220703125,294.4422302246094,287.5756530761719,294.4423828125,298.324951171875,292.8964538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.1500000059604644,0.0,298.3414306640625,410.0,8898.48828125,-0.0,13467.240234375,1.0,283.1499938964844,291.7364501953125,288.392578125,288.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1879.2371826171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069720,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5319694876670837,298.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5601894855499268,298.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.4137540459632873,297.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,0.5601894855499268,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8968505859375,0.9990000128746032,1.0,2.657297849655152,292.89678955078125,284.95001220703125,294.4422302246094,287.5756530761719,294.4423828125,298.324951171875,292.8964538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.1500000059604644,0.0,298.3414306640625,410.0,8898.48828125,-0.0,13467.240234375,1.0,283.1499938964844,291.7364501953125,288.392578125,288.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1879.2371826171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069780,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.531969428062439,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.560189425945282,298.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.4137540161609649,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.560189425945282,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,2.6572976112365723,292.8812561035156,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.3210144042969,292.88092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.1500000059604644,0.0,298.3416748046875,410.0,8884.06640625,-0.0,13467.2392578125,1.0,283.1499938964844,291.72296142578125,288.37060546875,288.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1871.3548583984373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069840,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.531969428062439,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.560189425945282,298.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.4137540161609649,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,0.560189425945282,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8813171386719,0.9990000128746032,1.0,2.6572976112365723,292.8812561035156,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.3210144042969,292.88092041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.1500000059604644,0.0,298.3416748046875,410.0,8884.06640625,-0.0,13467.2392578125,1.0,283.1499938964844,291.72296142578125,288.37060546875,288.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1871.3548583984373,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069900,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733825683594,0.9990000128746032,1.0,0.531969428062439,298.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733825683594,0.9990000128746032,1.0,0.560189425945282,298.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733825683594,0.9990000128746032,1.0,0.4137539863586426,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733825683594,0.9990000128746032,1.0,0.560189425945282,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733825683594,0.9990000128746032,1.0,2.657297372817993,292.8733215332031,284.95001220703125,294.4148864746094,287.5437927246094,294.4150695800781,298.3189392089844,292.8729553222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034160614014,2.596537524368614e-05,4.39302396774292,1.0,0.1500000059604644,0.0,298.34185791015625,410.0,8876.671875,-0.0,13467.23828125,1.0,283.1499938964844,291.716064453125,288.35968017578125,288.9360656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1867.4342041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12069960,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.9990000128746032,1.0,0.5319693684577942,298.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.9990000128746032,1.0,0.5601893663406372,298.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.9990000128746032,1.0,0.4137539267539978,297.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.9990000128746032,1.0,0.5601893663406372,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.86529541015625,0.9990000128746032,1.0,2.657297134399414,292.865234375,284.95001220703125,294.40545654296875,287.5333251953125,294.4056396484375,298.3168029785156,292.8648681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.1500000059604644,0.0,298.34210205078125,410.0,8869.140625,-0.0,13467.2373046875,1.0,283.1499938964844,291.7090759277344,288.34881591796875,288.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1863.528076171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070020,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5319691896438599,298.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5601891875267029,298.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.4137538373470306,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5601891875267029,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,2.6572964191436768,292.8486328125,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.31231689453125,292.8482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.1500000059604644,0.0,298.3427734375,410.0,8853.638671875,-0.0,13467.234375,1.0,283.1499938964844,291.6947021484375,288.3273010253906,288.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.760498046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070080,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5319691896438599,298.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5601891875267029,298.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.4137538373470306,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,0.5601891875267029,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84869384765625,0.9990000128746032,1.0,2.6572964191436768,292.8486328125,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.31231689453125,292.8482666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.1500000059604644,0.0,298.3427734375,410.0,8853.638671875,-0.0,13467.234375,1.0,283.1499938964844,291.6947021484375,288.3273010253906,288.9017944335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.760498046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070140,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5319690108299255,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5601889491081238,298.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.4137536585330963,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5601889491081238,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,2.657295227050781,292.83135986328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.3073425292969,292.8309936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.68002986907959,2.5965438908315264e-05,4.393043518066406,1.0,0.1500000059604644,0.0,298.3436889648437,410.0,8837.470703125,-0.0,13467.23046875,1.0,283.1499938964844,291.6798400878906,288.3060607910156,288.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1848.052001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070200,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5319690108299255,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5601889491081238,298.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.4137536585330963,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,0.5601889491081238,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8314514160156,0.9990000128746032,1.0,2.657295227050781,292.83135986328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.3073425292969,292.8309936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.68002986907959,2.5965438908315264e-05,4.393043518066406,1.0,0.1500000059604644,0.0,298.3436889648437,410.0,8837.470703125,-0.0,13467.23046875,1.0,283.1499938964844,291.6798400878906,288.3060607910156,288.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1848.052001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070260,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5319687724113464,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5601887106895447,298.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.413753479719162,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5601887106895447,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,2.6572940349578857,292.8133239746094,284.95001220703125,294.3448791503906,287.4723815917969,294.3450927734375,298.3016967773437,292.8129577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.1500000059604644,0.0,298.3448486328125,410.0,8820.58984375,-0.0,13467.224609375,1.0,283.1499938964844,291.6642761230469,288.2851257324219,288.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1840.416259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070320,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5319687724113464,298.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5601887106895447,298.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.413753479719162,297.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,0.5601887106895447,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8134155273437,0.9990000128746032,1.0,2.6572940349578857,292.8133239746094,284.95001220703125,294.3448791503906,287.4723815917969,294.3450927734375,298.3016967773437,292.8129577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.1500000059604644,0.0,298.3448486328125,410.0,8820.58984375,-0.0,13467.224609375,1.0,283.1499938964844,291.6642761230469,288.2851257324219,288.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1840.416259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070380,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.5319684147834778,298.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.560188353061676,298.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.4137532114982605,297.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.560188353061676,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,2.657292366027832,292.7944641113281,284.95001220703125,294.3228454589844,287.452880859375,294.32305908203125,298.295654296875,292.7940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.1500000059604644,0.0,298.34625244140625,410.0,8802.91015625,-0.0,13467.21875,1.0,283.1499938964844,291.64801025390625,288.2645568847656,288.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1832.85205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070440,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.5319684147834778,298.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.560188353061676,298.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.4137532114982605,297.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,0.560188353061676,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945556640625,0.9990000128746032,1.0,2.657292366027832,292.7944641113281,284.95001220703125,294.3228454589844,287.452880859375,294.32305908203125,298.295654296875,292.7940673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.1500000059604644,0.0,298.34625244140625,410.0,8802.91015625,-0.0,13467.21875,1.0,283.1499938964844,291.64801025390625,288.2645568847656,288.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1832.85205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070500,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7848205566406,0.9990000128746032,1.0,0.5319682359695435,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7848205566406,0.9990000128746032,1.0,0.5601881742477417,298.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7848205566406,0.9990000128746032,1.0,0.4137530922889709,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7848205566406,0.9990000128746032,1.0,0.5601881742477417,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7848205566406,0.9990000128746032,1.0,2.6572916507720947,292.7847595214844,284.95001220703125,294.3114624023437,287.4432983398437,294.3116760253906,298.29254150390625,292.7843322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.680022239685059,2.596555714262649e-05,4.393080711364746,1.0,0.1500000059604644,0.0,298.3470764160156,410.0,8793.7685546875,-0.0,13467.21484375,1.0,283.1499938964844,291.6396484375,288.2543640136719,288.8241271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1829.0946044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070560,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748413085937,0.9990000128746032,1.0,0.5319680571556091,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748413085937,0.9990000128746032,1.0,0.5601879954338074,298.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748413085937,0.9990000128746032,1.0,0.4137529134750366,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748413085937,0.9990000128746032,1.0,0.5601879954338074,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7748413085937,0.9990000128746032,1.0,2.657290458679199,292.7747497558594,284.95001220703125,294.2997741699219,287.433837890625,294.29998779296875,298.289306640625,292.7743225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680020332336426,2.596558988443576e-05,4.393090724945068,1.0,0.1500000059604644,0.0,298.34796142578125,410.0,8784.3623046875,-0.0,13467.2109375,1.0,283.1499938964844,291.63104248046875,288.2442932128906,288.8133239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1825.358642578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070620,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5319675803184509,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5601875185966492,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.4137525856494903,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5601875185966492,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,2.657288312911988,292.7539978027344,284.95001220703125,294.2755126953125,287.415283203125,294.2757568359375,298.2825622558594,292.7535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965660825022496e-05,4.393112659454346,1.0,0.1500000059604644,0.0,298.3499755859375,410.0,8764.8544921875,-0.0,13467.2021484375,1.0,283.1499938964844,291.6131896972656,288.2244567871094,288.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1817.9444580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070680,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5319675803184509,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5601875185966492,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.4137525856494903,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,0.5601875185966492,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.9990000128746032,1.0,2.657288312911988,292.7539978027344,284.95001220703125,294.2755126953125,287.415283203125,294.2757568359375,298.2825622558594,292.7535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965660825022496e-05,4.393112659454346,1.0,0.1500000059604644,0.0,298.3499755859375,410.0,8764.8544921875,-0.0,13467.2021484375,1.0,283.1499938964844,291.6131896972656,288.2244567871094,288.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1817.9444580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070740,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5319671034812927,298.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5601869225502014,298.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.4137521684169769,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5601869225502014,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,2.657285690307617,292.73223876953125,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.2754821777344,292.7317810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.1500000059604644,0.0,298.3523254394531,410.0,8744.365234375,-0.0,13467.19140625,1.0,283.1499938964844,291.594482421875,288.2050170898437,288.7710266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.6070556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070800,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5319671034812927,298.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5601869225502014,298.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.4137521684169769,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,0.5601869225502014,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323303222656,0.9990000128746032,1.0,2.657285690307617,292.73223876953125,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.2754821777344,292.7317810058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.1500000059604644,0.0,298.3523254394531,410.0,8744.365234375,-0.0,13467.19140625,1.0,283.1499938964844,291.594482421875,288.2050170898437,288.7710266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1810.6070556640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070860,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5319663882255554,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5601862668991089,298.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.4137516617774963,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5601862668991089,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,2.6572823524475098,292.7098388671875,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.265869140625,292.7093505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.1500000059604644,0.0,298.3553161621094,410.0,8723.5908203125,-0.0,13467.177734375,1.0,283.1499938964844,291.5750427246094,288.1858825683594,288.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1803.338134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070920,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5319663882255554,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5601862668991089,298.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.4137516617774963,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,0.5601862668991089,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7099304199219,0.9990000128746032,1.0,2.6572823524475098,292.7098388671875,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.265869140625,292.7093505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.1500000059604644,0.0,298.3553161621094,410.0,8723.5908203125,-0.0,13467.177734375,1.0,283.1499938964844,291.5750427246094,288.1858825683594,288.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1803.338134765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12070980,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5319654941558838,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5601853132247925,298.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.413750946521759,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5601853132247925,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,2.657277822494507,292.6875305175781,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.2538146972656,292.6870422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393215656280518,1.0,0.1500000059604644,0.0,298.359375,410.0,8703.240234375,-0.0,13467.1591796875,1.0,283.1499938964844,291.555419921875,288.1668701171875,288.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1796.1072998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071040,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5319654941558838,298.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5601853132247925,298.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.413750946521759,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,0.5601853132247925,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6876220703125,0.9990000128746032,1.0,2.657277822494507,292.6875305175781,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.2538146972656,292.6870422363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393215656280518,1.0,0.1500000059604644,0.0,298.359375,410.0,8703.240234375,-0.0,13467.1591796875,1.0,283.1499938964844,291.555419921875,288.1668701171875,288.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1796.1072998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071100,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.9990000128746032,1.0,0.5319649577140808,298.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.9990000128746032,1.0,0.5601847171783447,298.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.9990000128746032,1.0,0.4137505292892456,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.9990000128746032,1.0,0.5601847171783447,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.676513671875,0.9990000128746032,1.0,2.6572751998901367,292.6764221191406,284.95001220703125,294.185302734375,287.3527526855469,294.1855773925781,298.24713134765625,292.6759338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.1500000059604644,0.0,298.3617553710937,410.0,8693.115234375,-0.0,13467.1494140625,1.0,283.1499938964844,291.5456237792969,288.1573791503906,288.7196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1792.5010986328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071160,297.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654052734375,0.9990000128746032,1.0,0.5319643616676331,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654052734375,0.9990000128746032,1.0,0.560184121131897,298.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654052734375,0.9990000128746032,1.0,0.4137500822544098,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654052734375,0.9990000128746032,1.0,0.560184121131897,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654052734375,0.9990000128746032,1.0,2.6572723388671875,292.6653137207031,284.95001220703125,294.1724548339844,287.3438415527344,294.1727294921875,298.2401123046875,292.66485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800079345703125,5.6799821853637695,2.596616650407668e-05,4.393270492553711,1.0,0.1500000059604644,0.0,298.3643493652344,410.0,8683.0,-0.0,13467.1376953125,1.0,283.1499938964844,291.53582763671875,288.1478576660156,288.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1788.8978271484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071220,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5319631099700928,298.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5601827502250671,298.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.4137490689754486,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5601827502250671,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,2.6572656631469727,292.64312744140625,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.2253112792969,292.6426696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.1500000059604644,0.0,298.3702087402344,410.0,8662.7490234375,-0.0,13467.111328125,1.0,283.1499938964844,291.51629638671875,288.1288452148437,288.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1781.6923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071280,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5319631099700928,298.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5601827502250671,298.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.4137490689754486,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,0.5601827502250671,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9990000128746032,1.0,2.6572656631469727,292.64312744140625,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.2253112792969,292.6426696777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.1500000059604644,0.0,298.3702087402344,410.0,8662.7490234375,-0.0,13467.111328125,1.0,283.1499938964844,291.51629638671875,288.1288452148437,288.6889038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1781.6923828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071340,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.5319616198539734,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.560181200504303,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.4137479364871979,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.560181200504303,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,2.6572585105896,292.62091064453125,284.9569702148437,294.1210021972656,287.3078918457031,294.1212463378906,298.20977783203125,292.62042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.1500000059604644,0.0,298.37677001953125,410.0,8642.396484375,-0.0,13467.08203125,1.0,283.1499938964844,291.49676513671875,288.1097717285156,288.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.477783203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071400,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.5319616198539734,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.560181200504303,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.4137479364871979,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,0.560181200504303,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6210021972656,0.9990000128746032,1.0,2.6572585105896,292.62091064453125,284.9569702148437,294.1210021972656,287.3078918457031,294.1212463378906,298.20977783203125,292.62042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.1500000059604644,0.0,298.37677001953125,410.0,8642.396484375,-0.0,13467.08203125,1.0,283.1499938964844,291.49676513671875,288.1097717285156,288.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.477783203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071460,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.9990000128746032,1.0,0.5319607853889465,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.9990000128746032,1.0,0.5601803660392761,298.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.9990000128746032,1.0,0.4137472808361053,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.9990000128746032,1.0,0.5601803660392761,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.609375,0.9990000128746032,1.0,2.657254457473755,292.6092834472656,284.960205078125,294.1075134277344,287.2984924316406,294.1077880859375,298.2014465332031,292.6087951660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970741271973,5.679944515228272,2.596673402877059e-05,4.393446922302246,1.0,0.1500000059604644,0.0,298.3804626464844,410.0,8631.7421875,-0.0,13467.0654296875,1.0,283.1499938964844,291.4865417480469,288.099853515625,288.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1770.718017578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
