time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986022949219,0.9990000128746032,1.0,0.5319600105285645,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986022949219,0.9990000128746032,1.0,0.5601795315742493,298.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986022949219,0.9990000128746032,1.0,0.4137466847896576,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986022949219,0.9990000128746032,1.0,0.5601795315742493,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986022949219,0.9990000128746032,1.0,2.65725040435791,292.5985107421875,284.96319580078125,294.09503173828125,287.289794921875,294.0953063964844,298.19366455078125,292.5980224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.679936408996582,2.596685772005003e-05,4.3934855461120605,1.0,0.1500000059604644,0.0,298.38397216796875,410.0,8621.861328125,-0.0,13467.048828125,1.0,283.1499938964844,291.47711181640625,288.09063720703125,288.6477966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1767.2415771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071580,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.531958281993866,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.5601776838302612,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.4137453436851501,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.5601776838302612,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,2.6572418212890625,292.5758972167969,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.17706298828125,292.5754089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.1500000059604644,0.0,298.3916931152344,410.0,8601.060546875,-0.0,13467.0146484375,1.0,283.1499938964844,291.457275390625,288.0714111328125,288.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1759.97314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071640,297.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.531958281993866,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.5601776838302612,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.4137453436851501,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,0.5601776838302612,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57598876953125,0.9990000128746032,1.0,2.6572418212890625,292.5758972167969,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.17706298828125,292.5754089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.1500000059604644,0.0,298.3916931152344,410.0,8601.060546875,-0.0,13467.0146484375,1.0,283.1499938964844,291.457275390625,288.0714111328125,288.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1759.97314453125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071700,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5645446777344,0.9990000128746032,1.0,0.5319573879241943,298.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5645446777344,0.9990000128746032,1.0,0.5601767301559448,298.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5645446777344,0.9990000128746032,1.0,0.4137446284294128,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5645446777344,0.9990000128746032,1.0,0.5601767301559448,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5645446777344,0.9990000128746032,1.0,2.65723729133606,292.564453125,284.9726867675781,294.05548095703125,287.262451171875,294.0557556152344,298.16864013671875,292.56396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.5967270630644634e-05,4.393614292144775,1.0,0.1500000059604644,0.0,298.3957214355469,410.0,8590.529296875,-0.0,13466.99609375,1.0,283.1499938964844,291.4472961425781,288.0617370605469,288.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1756.322998046875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071760,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.55303955078125,0.9990000128746032,1.0,0.5319564938545227,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.55303955078125,0.9990000128746032,1.0,0.5601757764816284,298.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55303955078125,0.9990000128746032,1.0,0.4137439131736755,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.55303955078125,0.9990000128746032,1.0,0.5601757764816284,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55303955078125,0.9990000128746032,1.0,2.6572327613830566,292.55291748046875,284.97589111328125,294.0421142578125,287.2532653808594,294.0423583984375,298.1600646972656,292.55242919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.1500000059604644,0.0,298.3998413085937,410.0,8579.912109375,-0.0,13466.978515625,1.0,283.1499938964844,291.4372253417969,288.0520324707031,288.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1752.6611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071820,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5319545865058899,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5601738095283508,298.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.4137424528598785,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5601738095283508,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,2.6572232246398926,292.52960205078125,284.982421875,294.01495361328125,287.2348327636719,294.0152282714844,298.142578125,292.5290832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.1500000059604644,0.0,298.4082946777344,410.0,8558.345703125,-0.0,13466.9404296875,1.0,283.1499938964844,291.4168701171875,288.0325622558594,288.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1745.303955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071880,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5319545865058899,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5601738095283508,298.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.4137424528598785,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,0.5601738095283508,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5296936035156,0.9990000128746032,1.0,2.6572232246398926,292.52960205078125,284.982421875,294.01495361328125,287.2348327636719,294.0152282714844,298.142578125,292.5290832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.1500000059604644,0.0,298.4082946777344,410.0,8558.345703125,-0.0,13466.9404296875,1.0,283.1499938964844,291.4168701171875,288.0325622558594,288.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1745.303955078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12071940,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5319526791572571,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5601717829704285,298.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.4137409627437591,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5601717829704285,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,2.6572136878967285,292.5057373046875,284.98907470703125,293.9872131347656,287.2162780761719,293.98748779296875,298.12451171875,292.5052185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596802005427889e-05,4.3938469886779785,1.0,0.1500000059604644,0.0,298.4169616699219,410.0,8536.2626953125,-0.0,13466.9013671875,1.0,283.1499938964844,291.3960876464844,288.012939453125,288.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1737.876220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072000,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5319526791572571,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5601717829704285,298.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.4137409627437591,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,0.5601717829704285,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5058288574219,0.9990000128746032,1.0,2.6572136878967285,292.5057373046875,284.98907470703125,293.9872131347656,287.2162780761719,293.98748779296875,298.12451171875,292.5052185058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596802005427889e-05,4.3938469886779785,1.0,0.1500000059604644,0.0,298.4169616699219,410.0,8536.2626953125,-0.0,13466.9013671875,1.0,283.1499938964844,291.3960876464844,288.012939453125,288.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1737.876220703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072060,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5319507122039795,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5601696968078613,298.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.413739413022995,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5601696968078613,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,2.6572039127349854,292.4812927246094,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.1061096191406,292.48077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.42578125,410.0,8513.60546875,-0.0,13466.861328125,1.0,283.1499938964844,291.3747863769531,287.9931335449219,288.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1730.37255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072120,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5319507122039795,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5601696968078613,298.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.413739413022995,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,0.5601696968078613,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4813842773437,0.9990000128746032,1.0,2.6572039127349854,292.4812927246094,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.1061096191406,292.48077392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.42578125,410.0,8513.60546875,-0.0,13466.861328125,1.0,283.1499938964844,291.3747863769531,287.9931335449219,288.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1730.37255859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072180,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5319486856460571,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5601676106452942,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.4137378931045532,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5601676106452942,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,2.657193899154663,292.4561767578125,285.0029296875,293.92950439453125,287.1786804199219,293.9297790527344,298.0874328613281,292.45562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.1500000059604644,0.0,298.4346618652344,410.0,8490.2861328125,-0.0,13466.822265625,1.0,283.1499938964844,291.3529663085937,287.9731140136719,288.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.7857666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072240,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5319486856460571,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5601676106452942,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.4137378931045532,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,0.5601676106452942,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.9990000128746032,1.0,2.657193899154663,292.4561767578125,285.0029296875,293.92950439453125,287.1786804199219,293.9297790527344,298.0874328613281,292.45562744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.1500000059604644,0.0,298.4346618652344,410.0,8490.2861328125,-0.0,13466.822265625,1.0,283.1499938964844,291.3529663085937,287.9731140136719,288.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.7857666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072300,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4434509277344,0.9990000128746032,1.0,0.5319477319717407,298.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4434509277344,0.9990000128746032,1.0,0.560166597366333,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4434509277344,0.9990000128746032,1.0,0.4137371182441711,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4434509277344,0.9990000128746032,1.0,0.560166597366333,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4434509277344,0.9990000128746032,1.0,2.657189130783081,292.443359375,285.0065002441406,293.91455078125,287.1691589355469,293.91485595703125,298.0780029296875,292.4427795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834365844727,5.679808616638184,2.5968798581743613e-05,4.394089221954346,1.0,0.1500000059604644,0.0,298.4390869140625,410.0,8478.353515625,-0.0,13466.8017578125,1.0,283.1499938964844,291.3418273925781,287.9630432128906,288.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1718.957763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072360,297.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.430419921875,0.9990000128746032,1.0,0.5319467186927795,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.430419921875,0.9990000128746032,1.0,0.560165524482727,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.430419921875,0.9990000128746032,1.0,0.413736343383789,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.430419921875,0.9990000128746032,1.0,0.560165524482727,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.430419921875,0.9990000128746032,1.0,2.65718412399292,292.4302978515625,285.0101623535156,293.8993530273437,287.1596069335937,293.899658203125,298.0685119628906,292.42974853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.1500000059604644,0.0,298.4434814453125,410.0,8466.2197265625,-0.0,13466.7822265625,1.0,283.1499938964844,291.3305358886719,287.9529113769531,288.4995422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1715.1044921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072420,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5319448113441467,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5601634979248047,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.4137348532676697,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5601634979248047,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,2.6571743488311768,292.4035949707031,285.01763916015625,293.8681945800781,287.1403503417969,293.8684997558594,298.04937744140625,292.40301513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.1500000059604644,0.0,298.45220947265625,410.0,8441.32421875,-0.0,13466.7431640625,1.0,283.1499938964844,291.307373046875,287.9324645996094,288.4774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1707.31787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072480,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5319448113441467,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5601634979248047,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.4137348532676697,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,0.5601634979248047,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4037170410156,0.9990000128746032,1.0,2.6571743488311768,292.4035949707031,285.01763916015625,293.8681945800781,287.1403503417969,293.8684997558594,298.04937744140625,292.40301513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.1500000059604644,0.0,298.45220947265625,410.0,8441.32421875,-0.0,13466.7431640625,1.0,283.1499938964844,291.307373046875,287.9324645996094,288.4774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1707.31787109375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072540,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5319429039955139,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5601614713668823,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.4137333631515503,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5601614713668823,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,2.6571648120880127,292.3759460449219,285.0253601074219,293.8359375,287.12091064453125,293.83624267578125,298.0299987792969,292.3753356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.59695607383037e-05,4.394326686859131,1.0,0.1500000059604644,0.0,298.46075439453125,410.0,8415.525390625,-0.0,13466.705078125,1.0,283.1499938964844,291.2834167480469,287.91180419921875,288.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1699.415283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072600,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5319429039955139,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5601614713668823,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.4137333631515503,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,0.5601614713668823,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3760681152344,0.9990000128746032,1.0,2.6571648120880127,292.3759460449219,285.0253601074219,293.8359375,287.12091064453125,293.83624267578125,298.0299987792969,292.3753356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758548736572,2.59695607383037e-05,4.394326686859131,1.0,0.1500000059604644,0.0,298.46075439453125,410.0,8415.525390625,-0.0,13466.705078125,1.0,283.1499938964844,291.2834167480469,287.91180419921875,288.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1699.415283203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072660,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3590087890625,0.9990000128746032,1.0,0.5319417715072632,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3590087890625,0.9990000128746032,1.0,0.5601602792739868,298.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3590087890625,0.9990000128746032,1.0,0.413732498884201,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3590087890625,0.9990000128746032,1.0,0.5601602792739868,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3590087890625,0.9990000128746032,1.0,2.6571593284606934,292.35888671875,285.0301513671875,293.8160095214844,287.109130859375,293.8163452148437,298.0182800292969,292.3582763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.1500000059604644,0.0,298.4657592773437,410.0,8399.5927734375,-0.0,13466.6826171875,1.0,283.1499938964844,291.2686462402344,287.8992614746094,288.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1694.615234375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072720,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3473815917969,0.9990000128746032,1.0,0.5319410562515259,298.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3473815917969,0.9990000128746032,1.0,0.5601595044136047,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3473815917969,0.9990000128746032,1.0,0.4137319326400757,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3473815917969,0.9990000128746032,1.0,0.5601595044136047,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3473815917969,0.9990000128746032,1.0,2.657155513763428,292.3472595214844,285.0334167480469,293.8024597167969,287.1012268066406,293.80279541015625,298.0104064941406,292.3466491699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.596985359559767e-05,4.394417762756348,1.0,0.1500000059604644,0.0,298.46905517578125,410.0,8388.7373046875,-0.0,13466.6669921875,1.0,283.1499938964844,291.25860595703125,287.8908386230469,288.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1691.3846435546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072780,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5319392681121826,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5601576566696167,298.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.4137305319309234,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5601576566696167,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,2.657146692276001,292.3174743652344,285.041748046875,293.7677001953125,287.081298828125,293.7680053710937,297.99053955078125,292.3168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.1500000059604644,0.0,298.4770812988281,410.0,8360.884765625,-0.0,13466.6318359375,1.0,283.1499938964844,291.2328491210937,287.8695983886719,288.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1683.2147216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072840,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5319392681121826,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5601576566696167,298.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.4137305319309234,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,0.5601576566696167,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3175964355469,0.9990000128746032,1.0,2.657146692276001,292.3174743652344,285.041748046875,293.7677001953125,287.081298828125,293.7680053710937,297.99053955078125,292.3168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.1500000059604644,0.0,298.4770812988281,410.0,8360.884765625,-0.0,13466.6318359375,1.0,283.1499938964844,291.2328491210937,287.8695983886719,288.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1683.2147216796875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072900,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.9990000128746032,1.0,0.531938374042511,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.9990000128746032,1.0,0.5601567029953003,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.9990000128746032,1.0,0.4137298464775085,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.9990000128746032,1.0,0.5601567029953003,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3022766113281,0.9990000128746032,1.0,2.657142400741577,292.3021240234375,285.0460510253906,293.7497863769531,287.0712585449219,293.7501220703125,297.98052978515625,292.3014831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.67971134185791,2.597027378214989e-05,4.394548416137695,1.0,0.1500000059604644,0.0,298.48095703125,410.0,8346.5380859375,-0.0,13466.6142578125,1.0,283.1499938964844,291.2196044921875,287.8588562011719,288.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1679.0751953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12072960,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.9990000128746032,1.0,0.5319375395774841,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.9990000128746032,1.0,0.5601558089256287,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.9990000128746032,1.0,0.413729190826416,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.9990000128746032,1.0,0.5601558089256287,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.9990000128746032,1.0,2.6571381092071533,292.2864685058594,285.0504455566406,293.73150634765625,287.0611267089844,293.7318420410156,297.9704284667969,292.2857971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970406568376347e-05,4.394589900970459,1.0,0.1500000059604644,0.0,298.4847412109375,410.0,8331.8828125,-0.0,13466.5966796875,1.0,283.1499938964844,291.2060852050781,287.8480224609375,288.38604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1674.89501953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073020,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.5319359302520752,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.560154139995575,298.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.4137279391288757,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.560154139995575,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,2.657130002975464,292.25421142578125,285.0594787597656,293.6937866210937,287.0406799316406,293.69415283203125,297.9500427246094,292.2535095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.1500000059604644,0.0,298.4920654296875,410.0,8301.6689453125,-0.0,13466.564453125,1.0,283.1499938964844,291.1782531738281,287.8261413574219,288.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1666.416259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073080,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.5319359302520752,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.560154139995575,298.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.4137279391288757,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,0.560154139995575,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2543640136719,0.9990000128746032,1.0,2.657130002975464,292.25421142578125,285.0594787597656,293.6937866210937,287.0406799316406,293.69415283203125,297.9500427246094,292.2535095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.1500000059604644,0.0,298.4920654296875,410.0,8301.6689453125,-0.0,13466.564453125,1.0,283.1499938964844,291.1782531738281,287.8261413574219,288.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1666.416259765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073140,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.531934380531311,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.560152530670166,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.4137267172336578,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.560152530670166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,2.6571223735809326,292.2205505371094,285.0689392089844,293.6544494628906,287.0199584960937,293.6548156738281,297.9293212890625,292.2198181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.1500000059604644,0.0,298.4989624023437,410.0,8270.1162109375,-0.0,13466.533203125,1.0,283.1499938964844,291.149169921875,287.8038635253906,288.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.75732421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073200,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.531934380531311,297.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.560152530670166,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.4137267172336578,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,0.560152530670166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2206726074219,0.9990000128746032,1.0,2.6571223735809326,292.2205505371094,285.0689392089844,293.6544494628906,287.0199584960937,293.6548156738281,297.9293212890625,292.2198181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.1500000059604644,0.0,298.4989624023437,410.0,8270.1162109375,-0.0,13466.533203125,1.0,283.1499938964844,291.149169921875,287.8038635253906,288.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.75732421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073260,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5319329500198364,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5601509809494019,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.4137256145477295,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5601509809494019,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,2.65711522102356,292.1854553222656,285.0787658691406,293.6134338378906,286.9989013671875,293.61383056640625,297.90826416015625,292.1846923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.1500000059604644,0.0,298.50543212890625,410.0,8237.2041015625,-0.0,13466.50390625,1.0,283.1499938964844,291.1189270019531,287.7812194824219,288.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.92333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073320,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5319329500198364,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5601509809494019,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.4137256145477295,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,0.5601509809494019,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.9990000128746032,1.0,2.65711522102356,292.1854553222656,285.0787658691406,293.6134338378906,286.9989013671875,293.61383056640625,297.90826416015625,292.1846923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.1500000059604644,0.0,298.50543212890625,410.0,8237.2041015625,-0.0,13466.50390625,1.0,283.1499938964844,291.1189270019531,287.7812194824219,288.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1648.92333984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073380,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5319315791130066,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5601495504379272,298.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.4137245714664459,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5601495504379272,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,2.6571085453033447,292.1488037109375,285.08905029296875,293.570556640625,286.9775085449219,293.57098388671875,297.8868103027344,292.1479797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.1500000059604644,0.0,298.51141357421875,410.0,8202.8203125,-0.0,13466.4775390625,1.0,283.1499938964844,291.0873107910156,287.75811767578125,288.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.8853759765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073440,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5319315791130066,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5601495504379272,298.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.4137245714664459,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,0.5601495504379272,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.9990000128746032,1.0,2.6571085453033447,292.1488037109375,285.08905029296875,293.570556640625,286.9775085449219,293.57098388671875,297.8868103027344,292.1479797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.1500000059604644,0.0,298.51141357421875,410.0,8202.8203125,-0.0,13466.4775390625,1.0,283.1499938964844,291.0873107910156,287.75811767578125,288.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.8853759765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073500,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300048828125,0.9990000128746032,1.0,0.5319309830665588,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300048828125,0.9990000128746032,1.0,0.5601488947868347,298.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300048828125,0.9990000128746032,1.0,0.4137240946292877,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300048828125,0.9990000128746032,1.0,0.5601488947868347,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1300048828125,0.9990000128746032,1.0,2.6571052074432373,292.1298522949219,285.0943908691406,293.5484313964844,286.9666748046875,293.5488586425781,297.8759460449219,292.1290283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.3949127197265625,1.0,0.1500000059604644,0.0,298.51422119140625,410.0,8185.052734375,-0.0,13466.46484375,1.0,283.1499938964844,291.07098388671875,287.7464294433594,288.275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.2901611328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073560,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.11065673828125,0.9990000128746032,1.0,0.5319303870201111,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.11065673828125,0.9990000128746032,1.0,0.560148298740387,298.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11065673828125,0.9990000128746032,1.0,0.4137236177921295,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11065673828125,0.9990000128746032,1.0,0.560148298740387,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.11065673828125,0.9990000128746032,1.0,2.657102346420288,292.1105041503906,285.0998229980469,293.5257873535156,286.9557800292969,293.5262145996094,297.8649597167969,292.1096496582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153797978536e-05,4.394942283630371,1.0,0.1500000059604644,0.0,298.51690673828125,410.0,8166.88330078125,-0.0,13466.453125,1.0,283.1499938964844,291.0542907714844,287.734619140625,288.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1630.640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
