time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5319292545318604,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5601471066474915,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.4137227535247803,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5601471066474915,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,2.6570966243743896,292.0703430175781,285.111083984375,293.47882080078125,286.9335632324219,293.47930908203125,297.842529296875,292.0694885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.1500000059604644,0.0,298.5219116210937,410.0,8129.2138671875,-0.0,13466.4306640625,1.0,283.1499938964844,291.01971435546875,287.7105712890625,288.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1621.1436767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073680,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5319292545318604,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5601471066474915,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.4137227535247803,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,0.5601471066474915,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0705261230469,0.9990000128746032,1.0,2.6570966243743896,292.0703430175781,285.111083984375,293.47882080078125,286.9335632324219,293.47930908203125,297.842529296875,292.0694885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.1500000059604644,0.0,298.5219116210937,410.0,8129.2138671875,-0.0,13466.4306640625,1.0,283.1499938964844,291.01971435546875,287.7105712890625,288.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1621.1436767578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073740,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5319282412528992,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5601460933685303,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.4137219786643982,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5601460933685303,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,0.9993964433670044,2.657091856002808,292.0286865234375,285.1227722167969,293.4300537109375,286.9111022949219,293.4305725097656,297.8197021484375,292.0277709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.1500000059604644,0.0,298.5263366699219,410.0,8090.04931640625,-0.0,13466.41015625,1.0,283.1499938964844,290.9838256835937,287.6861572265625,288.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.4805908203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073800,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5319282412528992,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5601460933685303,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.4137219786643982,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,1.0,0.5601460933685303,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02886962890625,0.9990000128746032,0.9993964433670044,2.657091856002808,292.0286865234375,285.1227722167969,293.4300537109375,286.9111022949219,293.4305725097656,297.8197021484375,292.0277709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.1500000059604644,0.0,298.5263366699219,410.0,8090.04931640625,-0.0,13466.41015625,1.0,283.1499938964844,290.9838256835937,287.6861572265625,288.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.4805908203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073860,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.9990000128746032,1.0,0.5319276452064514,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.9990000128746032,1.0,0.5601454377174377,298.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.9990000128746032,1.0,0.41372150182724,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.9990000128746032,1.0,0.5601454377174377,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.9990000128746032,0.9979926347732544,2.65708875656128,291.99920654296875,285.1310729980469,293.3955078125,286.8955383300781,293.39605712890625,297.8039245605469,291.9982604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.597196726128459e-05,4.39507532119751,1.0,0.1500000059604644,0.0,298.529052734375,410.0,8062.24853515625,-0.0,13466.3984375,1.0,283.1499938964844,290.95849609375,287.66925048828125,288.1908569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.76025390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073920,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,1.0,0.5319274067878723,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,1.0,0.5601451396942139,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,1.0,0.4137212932109833,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,1.0,0.5601451396942139,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9851989746094,0.9990000128746032,0.9972819685935974,2.6570873260498047,291.9850158691406,285.13507080078125,293.37890625,286.8881530761719,293.3794250488281,297.79638671875,291.9840393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.395088195800781,1.0,0.1500000059604644,0.0,298.5302429199219,410.0,8048.884765625,-0.0,13466.392578125,1.0,283.1499938964844,290.9462890625,287.66119384765625,288.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1601.5543212890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12073980,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9585876464844,0.9990000128746032,1.0,0.5319269299507141,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9585876464844,0.9990000128746032,1.0,0.5601446628570557,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9585876464844,0.9990000128746032,1.0,0.4137209355831146,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9585876464844,0.9990000128746032,1.0,0.5601446628570557,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9585876464844,0.9990000128746032,0.995858907699585,2.6570851802825928,291.9583740234375,285.1425170898437,293.3478698730469,286.8744812011719,293.348388671875,297.782470703125,291.9573974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597208003862761e-05,4.395110607147217,1.0,0.1500000059604644,0.0,298.5322570800781,410.0,8023.990234375,-0.0,13466.3837890625,1.0,283.1499938964844,290.9233093261719,287.646240234375,288.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1595.587158203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074040,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.9990000128746032,1.0,0.5319266319274902,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.9990000128746032,1.0,0.5601443648338318,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.9990000128746032,1.0,0.4137207269668579,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.9990000128746032,1.0,0.5601443648338318,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9393920898437,0.9990000128746032,0.9947891235351562,2.657083749771118,291.939208984375,285.1478881835937,293.325439453125,286.86474609375,293.3259582519531,297.77252197265625,291.9382019042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.597212551336269e-05,4.395124912261963,1.0,0.1500000059604644,0.0,298.5335998535156,410.0,8006.01220703125,-0.0,13466.3779296875,1.0,283.1499938964844,290.90673828125,287.63555908203125,288.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1591.3194580078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074100,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.915771484375,0.9990000128746032,1.0,0.5319263339042664,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.915771484375,0.9990000128746032,1.0,0.5601440072059631,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.915771484375,0.9990000128746032,1.0,0.4137204587459564,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.915771484375,0.9990000128746032,1.0,0.5601440072059631,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.915771484375,0.9990000128746032,0.9934248924255372,2.6570820808410645,291.91558837890625,285.154541015625,293.2977905273437,286.85284423828125,293.29833984375,297.76043701171875,291.91455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395140647888184,1.0,0.1500000059604644,0.0,298.5350341796875,410.0,7983.85400390625,-0.0,13466.37109375,1.0,283.1499938964844,290.8863525390625,287.62255859375,288.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.1085205078125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074160,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9990000128746032,1.0,0.5319260358810425,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9990000128746032,1.0,0.5601437091827393,298.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9990000128746032,1.0,0.4137202501296997,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9990000128746032,1.0,0.5601437091827393,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8916015625,0.9990000128746032,0.9919717311859132,2.65708065032959,291.8913879394531,285.16131591796875,293.2695007324219,286.8408203125,293.27008056640625,297.7481994628906,291.8903503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.1500000059604644,0.0,298.5363464355469,410.0,7961.1494140625,-0.0,13466.365234375,1.0,283.1499938964844,290.8655090332031,287.609375,288.1249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1580.8231201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.866943359375,0.9990000128746032,1.0,0.5319257974624634,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.866943359375,0.9990000128746032,1.0,0.5601434707641602,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.866943359375,0.9990000128746032,1.0,0.413720041513443,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.866943359375,0.9990000128746032,1.0,0.5601434707641602,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.866943359375,0.9990000128746032,0.9904400110244752,2.6570794582366943,291.8667297363281,285.1682434082031,293.2406311035156,286.82867431640625,293.2412414550781,297.73583984375,291.8656616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167827606201,1.0,0.1500000059604644,0.0,298.5375061035156,410.0,7937.9990234375,-0.0,13466.3603515625,1.0,283.1499938964844,290.8442687988281,287.5960388183594,288.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1575.47509765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074280,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.9990000128746032,1.0,0.5319255590438843,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.9990000128746032,1.0,0.560143232345581,298.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.9990000128746032,1.0,0.4137198626995086,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.9990000128746032,1.0,0.560143232345581,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.9990000128746032,0.9888180494308472,2.657078266143799,291.8414306640625,285.17535400390625,293.2110595703125,286.8163757324219,293.211669921875,297.7233581542969,291.84033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.1500000059604644,0.0,298.5385131835937,410.0,7914.24755859375,-0.0,13466.35546875,1.0,283.1499938964844,290.8224792480469,287.5825500488281,288.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.040771484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074340,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80401611328125,0.9990000128746032,1.0,0.5319252610206604,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80401611328125,0.9990000128746032,1.0,0.5601429343223572,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80401611328125,0.9990000128746032,1.0,0.4137196540832519,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.80401611328125,0.9990000128746032,1.0,0.5601429343223572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80401611328125,0.9990000128746032,0.9863075017929076,2.657076835632324,291.80377197265625,285.1859130859375,293.1670837402344,286.79833984375,293.16766357421875,297.7050170898437,291.8026428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191669464111,1.0,0.1500000059604644,0.0,298.5396728515625,410.0,7878.91748046875,-0.0,13466.3505859375,1.0,283.1499938964844,290.7900085449219,287.5626525878906,288.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1562.0274658203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074400,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7893981933594,0.9990000128746032,1.0,0.5319252014160156,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7893981933594,0.9990000128746032,1.0,0.5601428747177124,298.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7893981933594,0.9990000128746032,1.0,0.4137195944786072,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7893981933594,0.9990000128746032,1.0,0.5601428747177124,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7893981933594,0.9990000128746032,0.9853062629699708,2.657076597213745,291.7891845703125,285.19000244140625,293.1499938964844,286.7913818359375,293.15057373046875,297.697998046875,291.7880249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.1500000059604644,0.0,298.5400390625,410.0,7865.205078125,-0.0,13466.3486328125,1.0,283.1499938964844,290.7774353027344,287.55499267578125,288.06494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1558.9422607421875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074460,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5319249629974365,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5601425766944885,298.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.4137194156646728,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5601425766944885,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,0.981444239616394,2.6570754051208496,291.73388671875,285.2055969238281,293.0850524902344,286.76483154296875,293.0856628417969,297.6720886230469,291.732666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411376953125,410.0,7812.7626953125,-0.0,13466.34375,1.0,283.1499938964844,290.7301025390625,287.5263977050781,288.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1547.4052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074520,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5319249629974365,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5601425766944885,298.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.4137194156646728,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,1.0,0.5601425766944885,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.734130859375,0.9990000128746032,0.981444239616394,2.6570754051208496,291.73388671875,285.2055969238281,293.0850524902344,286.76483154296875,293.0856628417969,297.6720886230469,291.732666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.1500000059604644,0.0,298.5411376953125,410.0,7812.7626953125,-0.0,13466.34375,1.0,283.1499938964844,290.7301025390625,287.5263977050781,288.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1547.4052734375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074580,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5319247841835022,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5601423978805542,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.4137192666530609,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5601423978805542,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,0.9772098064422609,2.657074213027954,291.674560546875,285.22235107421875,293.0152587890625,286.7357788085937,293.01593017578125,297.6454772949219,291.6732482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.1500000059604644,0.0,298.5420227050781,410.0,7756.197265625,-0.0,13466.33984375,1.0,283.1499938964844,290.6795654296875,287.495849609375,287.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1535.1265869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074640,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5319247841835022,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5601423978805542,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.4137192666530609,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,1.0,0.5601423978805542,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748046875,0.9990000128746032,0.9772098064422609,2.657074213027954,291.674560546875,285.22235107421875,293.0152587890625,286.7357788085937,293.01593017578125,297.6454772949219,291.6732482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.1500000059604644,0.0,298.5420227050781,410.0,7756.197265625,-0.0,13466.33984375,1.0,283.1499938964844,290.6795654296875,287.495849609375,287.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1535.1265869140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074700,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.9990000128746032,1.0,0.5319246649742126,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.9990000128746032,1.0,0.5601422786712646,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.9990000128746032,1.0,0.4137192070484161,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.9990000128746032,1.0,0.5601422786712646,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.9990000128746032,0.9749411940574646,2.657073974609375,291.64337158203125,285.23114013671875,292.9786376953125,286.72039794921875,292.9793701171875,297.6318664550781,291.6419982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972436560550705e-05,4.39522123336792,1.0,0.1500000059604644,0.0,298.5423889160156,410.0,7726.58740234375,-0.0,13466.337890625,1.0,283.1499938964844,290.6529846191406,287.4797058105469,287.9823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.6539306640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074760,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9990000128746032,1.0,0.5319246053695679,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9990000128746032,1.0,0.5601422190666199,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9990000128746032,1.0,0.4137191474437713,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9990000128746032,1.0,0.5601422190666199,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9990000128746032,0.972567856311798,2.657073497772217,291.6112060546875,285.2401733398437,292.9409484863281,286.7044677734375,292.9416809082031,297.6180419921875,291.6098327636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.3952250480651855,1.0,0.1500000059604644,0.0,298.542724609375,410.0,7696.11474609375,-0.0,13466.3369140625,1.0,283.1499938964844,290.62548828125,287.46295166015625,287.96405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.95361328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5319244861602783,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5601420998573303,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.4137190580368042,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5601420998573303,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,0.967478096485138,2.6570730209350586,291.54400634765625,285.259033203125,292.8623962402344,286.6709899902344,292.86297607421875,297.5896911621094,291.54254150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.1500000059604644,0.0,298.543212890625,410.0,7632.64306640625,-0.0,13466.3349609375,1.0,283.1499938964844,290.56787109375,287.4275817871094,287.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1507.843994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5319244861602783,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5601420998573303,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.4137190580368042,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,1.0,0.5601420998573303,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442810058594,0.9990000128746032,0.967478096485138,2.6570730209350586,291.54400634765625,285.259033203125,292.8623962402344,286.6709899902344,292.86297607421875,297.5896911621094,291.54254150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.1500000059604644,0.0,298.543212890625,410.0,7632.64306640625,-0.0,13466.3349609375,1.0,283.1499938964844,290.56787109375,287.4275817871094,287.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1507.843994140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12074940,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5319244265556335,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5601420402526855,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.4137189984321594,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5601420402526855,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,0.9619949460029602,2.6570725440979004,291.47369384765625,285.27880859375,292.7799377441406,286.6355285644531,292.7807006835937,297.5605773925781,291.47216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972478397306983e-05,4.395234107971191,1.0,0.1500000059604644,0.0,298.5435791015625,410.0,7566.44189453125,-0.0,13466.3330078125,1.0,283.1499938964844,290.5074462890625,287.3901062011719,287.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1492.9736328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075000,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5319244265556335,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5601420402526855,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.4137189984321594,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,1.0,0.5601420402526855,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4739990234375,0.9990000128746032,0.9619949460029602,2.6570725440979004,291.47369384765625,285.27880859375,292.7799377441406,286.6355285644531,292.7807006835937,297.5605773925781,291.47216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972478397306983e-05,4.395234107971191,1.0,0.1500000059604644,0.0,298.5435791015625,410.0,7566.44189453125,-0.0,13466.3330078125,1.0,283.1499938964844,290.5074462890625,287.3901062011719,287.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1492.9736328125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075060,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9990000128746032,1.0,0.5319243669509888,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9990000128746032,1.0,0.5601419806480408,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9990000128746032,1.0,0.413718968629837,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9990000128746032,0.999744176864624,0.5601419806480408,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9990000128746032,0.9575417041778564,2.6570725440979004,291.4180603027344,285.29443359375,292.7148132324219,286.6073913574219,292.71563720703125,297.53790283203125,291.4164733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236015319824,1.0,0.1500000059604644,0.0,298.5437316894531,410.0,7514.18212890625,-0.0,13466.33203125,1.0,283.1499938964844,290.45953369140625,287.3601989746094,287.85174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.13525390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075120,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.9990000128746032,1.0,0.5319243669509888,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.9990000128746032,1.0,0.5601419806480408,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.9990000128746032,1.0,0.413718968629837,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.9990000128746032,0.9991219639778136,0.5601419806480408,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.9990000128746032,0.9560877084732056,2.6570723056793213,291.400146484375,285.2994689941406,292.69384765625,286.5982666015625,292.6947021484375,297.5306396484375,291.3985290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236492156982,1.0,0.1500000059604644,0.0,298.54376220703125,410.0,7497.37548828125,-0.0,13466.33203125,1.0,283.1499938964844,290.444091796875,287.3504943847656,287.84112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1477.312744140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075180,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.5319243669509888,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.5601419806480408,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.4137189388275146,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,0.9962879419326782,0.5601419806480408,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,0.949771285057068,2.6570723056793213,291.3236999511719,285.3209228515625,292.6044921875,286.55938720703125,292.6054077148437,297.4999694824219,291.322021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.1500000059604644,0.0,298.5438232421875,410.0,7425.74609375,-0.0,13466.33203125,1.0,283.1499938964844,290.37811279296875,287.3089294433594,287.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.9486083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075240,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.5319243669509888,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.5601419806480408,297.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,1.0,0.4137189388275146,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,0.9962879419326782,0.5601419806480408,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.9990000128746032,0.949771285057068,2.6570723056793213,291.3236999511719,285.3209228515625,292.6044921875,286.55938720703125,292.6054077148437,297.4999694824219,291.322021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.1500000059604644,0.0,298.5438232421875,410.0,7425.74609375,-0.0,13466.33203125,1.0,283.1499938964844,290.37811279296875,287.3089294433594,287.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1460.9486083984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075300,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9990000128746032,1.0,0.5319243669509888,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9990000128746032,1.0,0.5601419806480408,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9990000128746032,1.0,0.4137189388275146,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9990000128746032,0.9946889281272888,0.5601419806480408,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.9990000128746032,0.9464295506477356,2.6570723056793213,291.28436279296875,285.3319091796875,292.55865478515625,286.53936767578125,292.5595703125,297.4843139648437,291.2826843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.1500000059604644,0.0,298.5438232421875,410.0,7389.10791015625,-0.0,13466.33203125,1.0,283.1499938964844,290.34405517578125,287.287353515625,287.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1452.4805908203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075360,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,1.0,0.5319243669509888,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,1.0,0.5601419806480408,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,1.0,0.413718968629837,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,0.992973804473877,0.5601419806480408,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.9990000128746032,0.9429709315299988,2.6570723056793213,291.24444580078125,285.34307861328125,292.5121459960937,286.5190124511719,292.5130615234375,297.46844482421875,291.24273681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724856732646e-05,4.395236492156982,1.0,0.1500000059604644,0.0,298.5437927246094,410.0,7351.9619140625,-0.0,13466.33203125,1.0,283.1499938964844,290.3094482421875,287.26531982421875,287.74786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1443.8560791015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075420,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.996962070465088,0.5319244265556335,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,1.0,0.5601420402526855,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,1.0,0.413718968629837,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.989262044429779,0.5601420402526855,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.9357703924179076,2.6570725440979004,291.1629943847656,285.36590576171875,292.4171142578125,286.477294921875,292.4180603027344,297.43634033203125,291.1612243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54364013671875,410.0,7276.078125,-0.0,13466.3330078125,1.0,283.1499938964844,290.2388000488281,287.2201843261719,287.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1426.2408447265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075480,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.996962070465088,0.5319244265556335,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,1.0,0.5601420402526855,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,1.0,0.413718968629837,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.989262044429779,0.5601420402526855,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.9990000128746032,0.9357703924179076,2.6570725440979004,291.1629943847656,285.36590576171875,292.4171142578125,286.477294921875,292.4180603027344,297.43634033203125,291.1612243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54364013671875,410.0,7276.078125,-0.0,13466.3330078125,1.0,283.1499938964844,290.2388000488281,287.2201843261719,287.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1426.2408447265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075540,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9947061538696288,0.5319244265556335,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,1.0,0.5601420402526855,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,1.0,0.4137189984321594,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9866704940795898,0.5601420402526855,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9309845566749572,2.6570727825164795,291.1106262207031,285.3805236816406,292.35614013671875,286.45050048828125,292.35711669921875,297.415771484375,291.1088256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247475932818e-05,4.395233154296875,1.0,0.1500000059604644,0.0,298.5434875488281,410.0,7227.525390625,-0.0,13466.3330078125,1.0,283.1499938964844,290.1932373046875,287.19091796875,287.66632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1414.861572265625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075600,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.9990000128746032,0.9932829737663268,0.5319244861602783,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.9990000128746032,1.0,0.5601420998573303,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.9990000128746032,1.0,0.4137190282344818,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.9990000128746032,0.9850578904151917,0.5601420998573303,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.9990000128746032,0.9280748963356018,2.6570727825164795,291.079345703125,285.3892822265625,292.3197021484375,286.4344787597656,292.3206787109375,297.40350341796875,291.0775146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.1500000059604644,0.0,298.5433654785156,410.0,7198.53662109375,-0.0,13466.333984375,1.0,283.1499938964844,290.166015625,287.17340087890625,287.6470642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1408.056396484375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
