time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.9990000128746032,0.9894057512283324,0.5319245457649231,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.9990000128746032,1.0,0.5601421594619751,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.9990000128746032,1.0,0.4137190878391266,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.9990000128746032,0.9807314276695251,0.5601421594619751,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.9990000128746032,0.9204763174057008,2.6570732593536377,290.99932861328125,285.41162109375,292.2265625,286.3934936523437,292.2275695800781,297.3722229003906,290.9974975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.1500000059604644,0.0,298.5430908203125,410.0,7124.43408203125,-0.0,13466.3349609375,1.0,283.1499938964844,290.0963439941406,287.1284484863281,287.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1390.6514892578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075720,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9990000128746032,0.989123523235321,0.5319245457649231,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9990000128746032,1.0,0.5601421594619751,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9990000128746032,1.0,0.4137190878391266,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9990000128746032,0.98042094707489,0.5601421594619751,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9990000128746032,0.9199451804161072,2.6570732593536377,290.993896484375,285.41314697265625,292.2202453613281,286.39068603515625,292.2212219238281,297.3700866699219,290.9920349121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.5430603027344,410.0,7119.3896484375,-0.0,13466.3349609375,1.0,283.1499938964844,290.0915832519531,287.1253662109375,287.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1389.4610595703125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.9990000128746032,0.9866704940795898,0.5319246053695679,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.9990000128746032,1.0,0.5601422190666199,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.9990000128746032,1.0,0.413719117641449,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.9990000128746032,0.9777333736419678,0.5601422190666199,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476928710937,0.9990000128746032,0.9153819680213928,2.657073497772217,290.94732666015625,285.4261474609375,292.1661071777344,286.3668518066406,292.1671142578125,297.3519287109375,290.9454650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567813873291,2.5972452931455337e-05,4.39522647857666,1.0,0.1500000059604644,0.0,298.5428466796875,410.0,7076.39013671875,-0.0,13466.3359375,1.0,283.1499938964844,290.05096435546875,287.0990905761719,287.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1379.31201171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075840,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9990000128746032,0.9844353795051576,0.5319246053695679,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9990000128746032,1.0,0.5601422190666199,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9990000128746032,1.0,0.4137191474437713,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9990000128746032,0.9753075838088988,0.5601422190666199,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9990000128746032,0.9113380908966064,2.657073497772217,290.9068298339844,285.4374389648437,292.1190185546875,286.3461303710937,292.1200256347656,297.33612060546875,290.9049377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679568290710449,2.597244565549772e-05,4.395224094390869,1.0,0.1500000059604644,0.0,298.54266357421875,410.0,7039.021484375,-0.0,13466.3369140625,1.0,283.1499938964844,290.0155944824219,287.076171875,287.5402526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1370.4827880859375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075900,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632202148437,0.9990000128746032,0.9819093942642212,0.5319246649742126,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632202148437,0.9990000128746032,1.0,0.5601422786712646,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632202148437,0.9990000128746032,1.0,0.4137191772460937,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632202148437,0.9990000128746032,0.9725868701934814,0.5601422786712646,296.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632202148437,0.9990000128746032,0.906870424747467,2.657073974609375,290.8628234863281,285.44970703125,292.0678405761719,286.3236083984375,292.0688781738281,297.3189697265625,290.8609313964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972438379540108e-05,4.395221710205078,1.0,0.1500000059604644,0.0,298.5424499511719,410.0,6998.42041015625,-0.0,13466.337890625,1.0,283.1499938964844,289.9771423339844,287.0512390136719,287.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1360.8878173828125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12075960,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.9990000128746032,0.9792435765266418,0.5319247245788574,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.9990000128746032,1.0,0.5601423382759094,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.9990000128746032,1.0,0.4137192368507385,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.9990000128746032,0.969740092754364,0.5601423382759094,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.9990000128746032,0.9022768139839172,2.657074213027954,290.8185119628906,285.4620666503906,292.016357421875,286.3009338378906,292.01739501953125,297.3016967773437,290.81658935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,1.0,0.1500000059604644,0.0,298.5422058105469,410.0,6957.578125,-0.0,13466.3388671875,1.0,283.1499938964844,289.9383850097656,287.0260925292969,287.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1351.2218017578125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076020,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.9735450148582458,0.531924843788147,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,1.0,0.560142457485199,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,1.0,0.4137192964553833,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.9637153744697572,0.560142457485199,296.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.8927591443061829,2.6570746898651123,290.7291564941406,285.4869689941406,291.9125671386719,286.2553405761719,291.9136047363281,297.266845703125,290.72723388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241291368846e-05,4.395214080810547,1.0,0.1500000059604644,0.0,298.541748046875,410.0,6875.35546875,-0.0,13466.3408203125,1.0,283.1499938964844,289.86016845703125,286.9752502441406,287.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1331.7454833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076080,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.9735450148582458,0.531924843788147,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,1.0,0.560142457485199,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,1.0,0.4137192964553833,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.9637153744697572,0.560142457485199,296.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.9990000128746032,0.8927591443061829,2.6570746898651123,290.7291564941406,285.4869689941406,291.9125671386719,286.2553405761719,291.9136047363281,297.266845703125,290.72723388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241291368846e-05,4.395214080810547,1.0,0.1500000059604644,0.0,298.541748046875,410.0,6875.35546875,-0.0,13466.3408203125,1.0,283.1499938964844,289.86016845703125,286.9752502441406,287.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1331.7454833984375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076140,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.9673706889152528,0.5319249629974365,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,1.0,0.5601425766944885,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,1.0,0.4137193858623504,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.9572612047195436,0.5601425766944885,296.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.882813572883606,2.6570751667022705,290.6390380859375,285.5120849609375,291.8079528808594,286.20947265625,291.8090209960937,297.23162841796875,290.6370849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.1500000059604644,0.0,298.5412292480469,410.0,6792.568359375,-0.0,13466.34375,1.0,283.1499938964844,289.7811889648437,286.92388916015625,287.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1312.132568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076200,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.9673706889152528,0.5319249629974365,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,1.0,0.5601425766944885,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,1.0,0.4137193858623504,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.9572612047195436,0.5601425766944885,296.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9990000128746032,0.882813572883606,2.6570751667022705,290.6390380859375,285.5120849609375,291.8079528808594,286.20947265625,291.8090209960937,297.23162841796875,290.6370849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.1500000059604644,0.0,298.5412292480469,410.0,6792.568359375,-0.0,13466.34375,1.0,283.1499938964844,289.7811889648437,286.92388916015625,287.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1312.132568359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076260,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.9990000128746032,0.9617807865142822,0.5319250226020813,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.9990000128746032,1.0,0.5601426959037781,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.9990000128746032,1.0,0.4137194752693176,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.9990000128746032,0.9514754414558412,0.5601426959037781,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.9990000128746032,0.8740970492362976,2.6570756435394287,290.5629272460937,285.5332946777344,291.7196655273437,286.1708984375,291.7207336425781,297.2018127441406,290.5609741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.5972380171879195e-05,4.395203590393066,1.0,0.1500000059604644,0.0,298.5408020019531,410.0,6722.794921875,-0.0,13466.345703125,1.0,283.1499938964844,289.7143859863281,286.88043212890625,287.3246765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1295.590576171875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076320,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.9990000128746032,0.9606802463531494,0.5319250822067261,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.9990000128746032,1.0,0.5601426959037781,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.9990000128746032,1.0,0.4137194752693176,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.9990000128746032,0.950340986251831,0.5601426959037781,296.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487976074219,0.9990000128746032,0.8724045753479004,2.657075881958008,290.5484313964844,285.5373229980469,291.70281982421875,286.16357421875,291.7038879394531,297.19610595703125,290.54644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.1500000059604644,0.0,298.54071044921875,410.0,6709.49072265625,-0.0,13466.345703125,1.0,283.1499938964844,289.7016296386719,286.87213134765625,287.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1292.4383544921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076380,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.9534873366355896,0.5319252014160156,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,1.0,0.5601428151130676,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,1.0,0.4137195646762848,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.9429663419723512,0.5601428151130676,296.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.8615446090698242,2.657076358795166,290.4575500488281,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.1603088378906,290.4555969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.1500000059604644,0.0,298.5401916503906,410.0,6626.3505859375,-0.0,13466.3486328125,1.0,283.1499938964844,289.6217346191406,286.8202514648437,287.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1272.7440185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076440,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.9534873366355896,0.5319252014160156,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,1.0,0.5601428151130676,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,1.0,0.4137195646762848,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.9429663419723512,0.5601428151130676,296.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9990000128746032,0.8615446090698242,2.657076358795166,290.4575500488281,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.1603088378906,290.4555969238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.1500000059604644,0.0,298.5401916503906,410.0,6626.3505859375,-0.0,13466.3486328125,1.0,283.1499938964844,289.6217346191406,286.8202514648437,287.2582397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1272.7440185546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076500,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9990000128746032,0.9496943950653076,0.5319252014160156,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9990000128746032,1.0,0.5601428747177124,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9990000128746032,1.0,0.4137196242809295,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9990000128746032,0.9391008615493774,0.5601428747177124,296.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125061035156,0.9990000128746032,0.8559384346008301,2.657076597213745,290.412109375,285.5752258300781,291.5448303222656,286.0950012207031,291.5458984375,297.1423034667969,290.41015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597234924905933e-05,4.3951945304870605,1.0,0.1500000059604644,0.0,298.5399169921875,410.0,6584.8349609375,-0.0,13466.349609375,1.0,283.1499938964844,289.5817565917969,286.7943115234375,287.2295837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1262.919921875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076560,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.9990000128746032,0.9457843899726868,0.5319252610206604,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.9990000128746032,1.0,0.5601429343223572,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.9990000128746032,1.0,0.4137196540832519,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.9990000128746032,0.9351290464401244,0.5601429343223572,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.9990000128746032,0.8502273559570312,2.657076835632324,290.3667297363281,285.5878601074219,291.49224853515625,286.07232666015625,291.4933166503906,297.1242980957031,290.3647766113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191669464111,1.0,0.1500000059604644,0.0,298.5396728515625,410.0,6543.39208984375,-0.0,13466.3505859375,1.0,283.1499938964844,289.5417785644531,286.7684326171875,287.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1253.1226806640625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076620,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.937586784362793,0.53192538022995,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.9998815655708312,0.5601430535316467,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,1.0,0.4137197434902191,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.9268412590026855,0.5601430535316467,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.8384668827056885,2.657077550888061,290.2762145996094,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.0881042480469,290.2742614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.1500000059604644,0.0,298.5391845703125,410.0,6460.86083984375,-0.0,13466.3525390625,1.0,283.1499938964844,289.4619445800781,286.71685791015625,287.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1233.6500244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076680,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.937586784362793,0.53192538022995,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.9998815655708312,0.5601430535316467,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,1.0,0.4137197434902191,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.9268412590026855,0.5601430535316467,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.9990000128746032,0.8384668827056885,2.657077550888061,290.2762145996094,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.0881042480469,290.2742614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.1500000059604644,0.0,298.5391845703125,410.0,6460.86083984375,-0.0,13466.3525390625,1.0,283.1499938964844,289.4619445800781,286.71685791015625,287.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1233.6500244140625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076740,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.9289334416389464,0.5319254994392395,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.996592342853546,0.5601431727409363,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,1.0,0.4137198328971863,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.9181376099586488,0.5601431727409363,296.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.8262986540794373,2.65707802772522,290.1862487792969,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.05181884765625,290.1842956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.1500000059604644,0.0,298.53875732421875,410.0,6379.01220703125,-0.0,13466.3544921875,1.0,283.1499938964844,289.38250732421875,286.6657409667969,287.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1214.3868408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076800,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.9289334416389464,0.5319254994392395,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.996592342853546,0.5601431727409363,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,1.0,0.4137198328971863,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.9181376099586488,0.5601431727409363,296.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1866149902344,0.9990000128746032,0.8262986540794373,2.65707802772522,290.1862487792969,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.05181884765625,290.1842956542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.1500000059604644,0.0,298.53875732421875,410.0,6379.01220703125,-0.0,13466.3544921875,1.0,283.1499938964844,289.38250732421875,286.6657409667969,287.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1214.3868408203125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076860,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.919783055782318,0.5319255590438843,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.9928415417671204,0.560143232345581,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,1.0,0.413719892501831,296.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.9089792966842652,0.560143232345581,296.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.8136857748031616,2.657078266143799,290.0971069335937,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.0154724121094,290.09521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.53839111328125,410.0,6298.0751953125,-0.0,13466.3564453125,1.0,283.1499938964844,289.3036804199219,286.6153259277344,287.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1195.4215087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076920,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.919783055782318,0.5319255590438843,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.9928415417671204,0.560143232345581,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,1.0,0.413719892501831,296.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.9089792966842652,0.560143232345581,296.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975036621094,0.9990000128746032,0.8136857748031616,2.657078266143799,290.0971069335937,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.0154724121094,290.09521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.1500000059604644,0.0,298.53839111328125,410.0,6298.0751953125,-0.0,13466.3564453125,1.0,283.1499938964844,289.3036804199219,286.6153259277344,287.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1195.4215087890625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12076980,296.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.9101498126983644,0.531925618648529,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.9886418581008912,0.5601432919502258,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,1.0,0.4137199521064758,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.8993784189224243,0.5601432919502258,296.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.8006413578987122,2.657078742980957,290.00909423828125,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,296.9791259765625,290.0072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.1500000059604644,0.0,298.5380859375,410.0,6218.27978515625,-0.0,13466.357421875,1.0,283.1499938964844,289.2257080078125,286.5658264160156,286.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1176.8226318359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077040,296.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.9101498126983644,0.531925618648529,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.9886418581008912,0.5601432919502258,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,1.0,0.4137199521064758,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.8993784189224243,0.5601432919502258,296.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00946044921875,0.9990000128746032,0.8006413578987122,2.657078742980957,290.00909423828125,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,296.9791259765625,290.0072021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.1500000059604644,0.0,298.5380859375,410.0,6218.27978515625,-0.0,13466.357421875,1.0,283.1499938964844,289.2257080078125,286.5658264160156,286.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1176.8226318359375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077100,296.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,0.9051465392112732,0.5319256782531738,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,0.9863682389259338,0.5601433515548706,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,1.0,0.4137199521064758,296.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,0.8944065570831299,0.5601433515548706,296.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,0.7939523458480835,2.657078742980957,289.965576171875,285.69921875,291.0282592773437,285.87713623046875,291.029296875,296.9609680175781,289.9637145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972280127462e-05,4.395173072814941,1.0,0.1500000059604644,0.0,298.5379638671875,410.0,6178.9052734375,-0.0,13466.3583984375,1.0,283.1499938964844,289.1871337890625,286.54150390625,286.9491882324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1167.6893310546875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077160,296.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228210449219,0.9990000128746032,0.9000198245048523,0.5319256782531738,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228210449219,0.9990000128746032,0.9839796423912048,0.5601433515548706,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228210449219,0.9990000128746032,1.0,0.4137199819087982,296.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228210449219,0.9990000128746032,0.8893213868141174,0.5601433515548706,296.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9228210449219,0.9990000128746032,0.7871531844139099,2.657078981399536,289.9224548339844,285.711181640625,290.9784545898437,285.8569030761719,290.9794616699219,296.9428405761719,289.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.1500000059604644,0.0,298.5378723144531,410.0,6139.87841796875,-0.0,13466.3583984375,1.0,283.1499938964844,289.1488952636719,286.5175170898437,286.9224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1158.677001953125,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077220,296.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.8894237279891968,0.5319257378578186,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.9788826704025269,0.5601434111595154,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,1.0,0.4137200117111206,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.8788360357284546,0.5601434111595154,296.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.7732488512992859,2.657078981399536,289.8374328613281,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,296.9066772460937,289.8356018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.1500000059604644,0.0,298.53778076171875,410.0,6063.12744140625,-0.0,13466.359375,1.0,283.1499938964844,289.0733337402344,286.47052001953125,286.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.035400390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077280,296.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.8894237279891968,0.5319257378578186,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.9788826704025269,0.5601434111595154,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,1.0,0.4137200117111206,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.8788360357284546,0.5601434111595154,296.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377990722656,0.9990000128746032,0.7732488512992859,2.657078981399536,289.8374328613281,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,296.9066772460937,289.8356018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.1500000059604644,0.0,298.53778076171875,410.0,6063.12744140625,-0.0,13466.359375,1.0,283.1499938964844,289.0733337402344,286.47052001953125,286.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1141.035400390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077340,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.8783668279647827,0.5319257378578186,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.973354995250702,0.5601434111595154,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,1.0,0.4137199819087982,296.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.867926836013794,0.5601434111595154,296.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.758933424949646,2.657078981399536,289.7543029785156,285.7577209472656,290.78448486328125,285.7801208496094,290.78546142578125,296.87066650390625,289.7525329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.1500000059604644,0.0,298.53778076171875,410.0,5988.27783203125,-0.0,13466.359375,1.0,283.1499938964844,288.9993591308594,286.4251403808594,286.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1123.980224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077400,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.8783668279647827,0.5319257378578186,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.973354995250702,0.5601434111595154,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,1.0,0.4137199819087982,296.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.867926836013794,0.5601434111595154,296.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7546691894531,0.9990000128746032,0.758933424949646,2.657078981399536,289.7543029785156,285.7577209472656,290.78448486328125,285.7801208496094,290.78546142578125,296.87066650390625,289.7525329589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.1500000059604644,0.0,298.53778076171875,410.0,5988.27783203125,-0.0,13466.359375,1.0,283.1499938964844,288.9993591308594,286.4251403808594,286.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1123.980224609375,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077460,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.9990000128746032,0.8677948713302612,0.5319256782531738,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.9990000128746032,0.9678952693939208,0.5601433515548706,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.9990000128746032,1.0,0.4137199819087982,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.9990000128746032,0.857522189617157,0.5601433515548706,296.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.9990000128746032,0.745406985282898,2.657078981399536,289.6797790527344,285.7783508300781,290.69854736328125,285.7473449707031,290.69952392578125,296.8377685546875,289.67803955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.1500000059604644,0.0,298.53790283203125,410.0,5921.29296875,-0.0,13466.3583984375,1.0,283.1499938964844,288.9328918457031,286.3849792480469,286.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1108.8717041015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077520,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9990000128746032,0.8668600916862488,0.5319256782531738,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9990000128746032,0.9674059748649596,0.5601433515548706,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9990000128746032,1.0,0.4137199819087982,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9990000128746032,0.8566031455993652,0.5601433515548706,296.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737060546875,0.9990000128746032,0.7442169189453125,2.657078981399536,289.6733703613281,285.7801208496094,290.6911926269531,285.7445678710937,290.692138671875,296.8349304199219,289.671630859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.1500000059604644,0.0,298.5379333496094,410.0,5915.55126953125,-0.0,13466.3583984375,1.0,283.1499938964844,288.9271850585937,286.3815612792969,286.7702941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1107.582763671875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077580,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.8549230694770813,0.531925618648529,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.9610528945922852,0.5601432919502258,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.9986701011657716,0.4137199223041534,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.8448818922042847,0.5601432919502258,296.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.7291170358657837,2.657078504562378,289.5948181152344,285.80181884765625,290.6007995605469,285.7112121582031,290.6016845703125,296.7994689941406,289.5931396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.1500000059604644,0.0,298.5382080078125,410.0,5845.20068359375,-0.0,13466.357421875,1.0,283.1499938964844,288.85699462890625,286.34002685546875,286.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1091.904296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
