time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.8549230694770813,0.531925618648529,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.9610528945922852,0.5601432919502258,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.9986701011657716,0.4137199223041534,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.8448818922042847,0.5601432919502258,296.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5951538085937,0.9990000128746032,0.7291170358657837,2.657078504562378,289.5948181152344,285.80181884765625,290.6007995605469,285.7112121582031,290.6016845703125,296.7994689941406,289.5931396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.1500000059604644,0.0,298.5382080078125,410.0,5845.20068359375,-0.0,13466.357421875,1.0,283.1499938964844,288.85699462890625,286.34002685546875,286.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1091.904296875,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077700,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5568542480469,0.9990000128746032,0.8488057255744934,0.5319255590438843,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5568542480469,0.9990000128746032,0.957736313343048,0.560143232345581,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5568542480469,0.9990000128746032,0.996950089931488,0.413719892501831,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5568542480469,0.9990000128746032,0.8388832807540894,0.560143232345581,296.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5568542480469,0.9990000128746032,0.721434473991394,2.657078266143799,289.5565185546875,285.8123779296875,290.5567626953125,285.6954345703125,290.5576477050781,296.7818603515625,289.5549011230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395177841186523,1.0,0.1500000059604644,0.0,298.5384216308594,410.0,5811.03173828125,-0.0,13466.3564453125,1.0,283.1499938964844,288.8226928710937,286.320068359375,286.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1084.347900390625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077760,296.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.9990000128746032,0.8425670266151428,0.5319254994392395,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.9990000128746032,0.9543051719665528,0.5601431727409363,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.9990000128746032,0.995106875896454,0.4137198328971863,296.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.9990000128746032,0.832771897315979,0.5601431727409363,296.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51934814453125,0.9990000128746032,0.7136438488960266,2.65707802772522,289.51904296875,285.82275390625,290.5135803222656,285.6802978515625,290.5144958496094,296.7643737792969,289.5174255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.1500000059604644,0.0,298.5386657714844,410.0,5777.5234375,-0.0,13466.35546875,1.0,283.1499938964844,288.7890930175781,286.30078125,286.6790466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1077.0357666015625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077820,296.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.8297857046127319,0.53192538022995,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.947155773639679,0.5601430535316467,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.9911107420921326,0.4137197434902191,296.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.8202657699584961,0.5601430535316467,296.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.697792112827301,2.6570773124694824,289.4461669921875,285.84283447265625,290.4299011230469,285.6520080566406,290.43072509765625,296.72967529296875,289.4446105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.5392761230469,410.0,5712.6123046875,-0.0,13466.3525390625,1.0,283.1499938964844,288.72369384765625,286.2641296386719,286.6373596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1063.056884765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077880,296.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.8297857046127319,0.53192538022995,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.947155773639679,0.5601430535316467,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.9911107420921326,0.4137197434902191,296.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.8202657699584961,0.5601430535316467,296.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.9990000128746032,0.697792112827301,2.6570773124694824,289.4461669921875,285.84283447265625,290.4299011230469,285.6520080566406,290.43072509765625,296.72967529296875,289.4446105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.5392761230469,410.0,5712.6123046875,-0.0,13466.3525390625,1.0,283.1499938964844,288.72369384765625,286.2641296386719,286.6373596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1063.056884765625,0.0,20.46977424621582,1866.0032958984373,0.0,4300.0,0.2412664890289306,1.0,0.0,2.0,1.0,0.0
12077940,296.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5319252014160156,296.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5601428747177124,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.4137195944786072,296.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5601428747177124,296.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,2.657076597213745,289.3764953613281,294.1499938964844,290.3500061035156,285.6266174316406,290.35076904296875,296.6954650878906,289.3750305175781,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.1500000059604644,0.0,298.5400695800781,60.0,5650.90966796875,-0.0,13466.3486328125,0.0,283.1499938964844,288.66094970703125,286.2301330566406,286.5984191894531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078000,296.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5319252014160156,296.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5601428747177124,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.4137195944786072,296.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,0.5601428747177124,296.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.9990000128746032,0.0,2.657076597213745,289.3764953613281,294.1499938964844,290.3500061035156,285.6266174316406,290.35076904296875,296.6954650878906,289.3750305175781,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.1500000059604644,0.0,298.5400695800781,60.0,5650.90966796875,-0.0,13466.3486328125,0.0,283.1499938964844,288.66094970703125,286.2301330566406,286.5984191894531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,0.2481167465448379,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.46977424621582,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078060,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0006785548757761,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0007145509589463,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0005277649033814,296.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0007145509589463,296.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0033895222004503,290.0777282714844,294.1499938964844,290.2792358398437,285.6053161621094,290.3239440917969,295.9677429199219,287.5138244628906,0.0,0.0,0.6359543800354004,0.6359543800354004,0.3640455901622772,1.0,-0.006958816666156,0.0069298227317631,2.8994340027566068e-05,-0.0090346960350871,0.0,0.1500000059604644,0.0,-0.0368805527687072,60.0,452.9295349121094,-0.0,-3.5682992347574327e-06,0.0,283.1597595214844,288.6640625,286.3544616699219,286.4202575683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.325621176448348e-22,1.328802747142413e-22,1.3254746376465942e-22,0.160329133272171,0.0801702216267585,0.080158919095993,0.0,0.0,-0.0,0.0,0.0,1.285327003417295e-40,87.95153045654297,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078120,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.000668465567287,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0007039264310151,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01983642578125,0.0,0.0,0.0005199176375754,296.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00714111328125,0.0,0.0,0.0007039264310151,296.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0033391236793249,290.0741271972656,294.1499938964844,290.27227783203125,285.603271484375,290.3233947753906,295.88555908203125,287.423095703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007126762997359,0.0069372975267469,0.0001894653687486,-0.0092441402375698,0.0,0.1500000059604644,0.0,-0.0378931239247322,60.0,379.91119384765625,-0.0,-3.462942004262004e-06,0.0,283.1597595214844,288.6640625,286.3519897460937,286.4189147949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.595884010002392e-26,9.628600783451268e-26,9.592342147797464e-26,0.0754756033420562,0.0377386733889579,0.0377369299530983,0.0,0.0,-0.0,0.0,0.0,0.0,41.56836700439453,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078180,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.0001669429038884,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,0.0001873022993095,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,0.0001415832521161,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,0.0001749271905282,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.0007738255662843,290.033935546875,294.1499938964844,290.2335205078125,285.5920104980469,290.3199768066406,295.38531494140625,287.1543884277344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011202963069081,0.0023711533285677,-0.0012508569052442,-0.0121857095509767,0.0,0.1500000059604644,0.0,-0.0074511812999844,60.0,144.5988311767578,-0.0,-2.0512577236786458e-07,0.0,283.1597595214844,288.6640625,286.3506164550781,286.41796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.904503201435548e-38,2.0819472437656104e-38,1.6815741319922738e-38,0.0002937808749265,0.0001468904374632,0.0001468904229113,0.0,0.0,-0.0,0.0,0.0,0.0,0.1623689085245132,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078240,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,9.544767817715184e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,0.0001007531100185,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,7.448418909916654e-05,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,0.0001004926452878,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004755154659505,290.0301513671875,294.1499938964844,290.1948547363281,285.5809936523437,290.3187561035156,294.79498291015625,287.0885314941406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010167072759941,0.000635543372482,0.0003811638453043,-0.0141509706154465,0.0,0.1500000059604644,0.0,-0.0076581500470638,60.0,54.343780517578125,-0.0,-7.046673289323735e-08,0.0,283.1597595214844,288.6640625,286.35125732421875,286.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.698042463744059e-05,3.8490212318720296e-05,3.8490212318720296e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0425465181469917,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078300,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.39380333875306e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.892649541143328e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,7.306828047148883e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.89208638202399e-05,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0004692118091043,290.0270690917969,294.1499938964844,290.15625,285.5702209472656,290.31744384765625,294.2607727050781,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014652507379,2.8435543697469257e-08,0.0010014368453994,-0.014761159196496,0.0,0.1500000059604644,0.0,-0.0077874539420008,60.0,21.23732566833496,-0.0,-6.838001809228444e-08,0.0,283.1597595214844,288.6640625,286.3515930175781,286.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.392353290924802e-05,3.696176645462401e-05,3.696176645462401e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408570058643817,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078360,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,9.38998200581409e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,9.888107888400556e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,7.3033275839407e-05,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,9.888101340038702e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.000469047925435,290.0238647460937,294.1499938964844,290.11773681640625,285.5596618652344,290.3158569335937,293.78387451171875,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010722326114,5.9889302406190845e-09,0.0010010661790147,-0.0147420484572649,0.0,0.1500000059604644,0.0,-0.0077817551791667,60.0,9.01733684539795,-0.0,-6.832667054368359e-08,0.0,283.1597595214844,288.6640625,286.3519287109375,286.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385748904198408e-05,3.692874452099204e-05,3.692874452099204e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408205017447471,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078420,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.388961916556582e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.887024498311804e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,7.302525045815855e-05,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.88702813629061e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0004689974302891,290.017578125,294.1499938964844,290.0472412109375,285.5408935546875,290.3120422363281,293.0384521484375,287.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009570978581,5.976005024166397e-09,0.0010009511606767,-0.0147085022181272,0.0,0.1500000059604644,0.0,-0.0077753774821758,60.0,3.051480770111084,-0.0,-6.831096754922329e-08,0.0,283.1597595214844,288.6640625,286.3525390625,286.4179077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198870718479,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078480,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,9.38887824304402e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.886937186820433e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,7.302460289793089e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,9.886940097203478e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0004689932684414,290.0169982910156,294.1499938964844,290.0409240722656,285.53924560546875,290.3116455078125,292.9787292480469,287.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974894357052562e-09,0.0010009416146203,-0.0147055918350815,0.0,0.1500000059604644,0.0,-0.0077748270705342,60.0,2.890453577041626,-0.0,-6.83096743614442e-08,0.0,283.1597595214844,288.6640625,286.3525695800781,286.4179077148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198870718479,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078540,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.387928002979606e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,9.88593601505272e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,7.301721052499488e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.885938925435768e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0004689458000939,290.0096435546875,294.1499938964844,289.9643859863281,285.51959228515625,290.30615234375,292.3330383300781,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.1500000059604644,0.0,-0.0077685378491878,60.0,2.015502691268921,-0.0,-6.829486665083095e-08,0.0,283.1597595214844,288.6640625,286.3532409667969,286.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078600,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96636962890625,0.0,0.0,9.387928002979606e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,9.88593601505272e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,7.301721052499488e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,9.885938925435768e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0004689458000939,290.0096435546875,294.1499938964844,289.9643859863281,285.51959228515625,290.30615234375,292.3330383300781,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.1500000059604644,0.0,-0.0077685378491878,60.0,2.015502691268921,-0.0,-6.829486665083095e-08,0.0,283.1597595214844,288.6640625,286.3532409667969,286.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078660,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.387110912939534e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,9.885075996862724e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,7.30108586139977e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.88507890724577e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0004689049965236,290.0018005371094,294.1499938964844,289.88818359375,285.5007019042969,290.2994079589844,291.8116149902344,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.1500000059604644,0.0,-0.0077630802989006,60.0,1.812464594841004,-0.0,-6.828202003816841e-08,0.0,283.1597595214844,288.6640625,286.3539123535156,286.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078720,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.387110912939534e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,9.885075996862724e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,7.30108586139977e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.88507890724577e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0004689049965236,290.0018005371094,294.1499938964844,289.88818359375,285.5007019042969,290.2994079589844,291.8116149902344,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.1500000059604644,0.0,-0.0077630802989006,60.0,1.812464594841004,-0.0,-6.828202003816841e-08,0.0,283.1597595214844,288.6640625,286.3539123535156,286.4178771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078780,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.386461897520348e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.884392784442753e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.300580909941345e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,9.884394967230035e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0004688725748565,289.9934997558594,294.1499938964844,289.8122863769531,285.482421875,290.2914428710937,291.3875732421875,287.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.1500000059604644,0.0,-0.0077586662955582,60.0,1.7013490200042725,-0.0,-6.82716319033716e-08,0.0,283.1597595214844,288.6640625,286.35455322265625,286.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078840,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.386461897520348e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.884392784442753e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.300580909941345e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,9.884394967230035e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0004688725748565,289.9934997558594,294.1499938964844,289.8122863769531,285.482421875,290.2914428710937,291.3875732421875,287.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.1500000059604644,0.0,-0.0077586662955582,60.0,1.7013490200042725,-0.0,-6.82716319033716e-08,0.0,283.1597595214844,288.6640625,286.35455322265625,286.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078900,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,9.386210149386898e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.884127939585596e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,7.300385186681524e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.88413012237288e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.0004688600311055,289.9892272949219,294.1499938964844,289.7744445800781,285.4734802246094,290.2869873046875,291.2054138183594,287.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.1500000059604644,0.0,-0.0077569126151502,60.0,1.65300714969635,-0.0,-6.826750365007683e-08,0.0,283.1597595214844,288.6640625,286.3548889160156,286.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078960,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.386012243339792e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,9.883919119602068e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,7.300231663975865e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,9.883922029985116e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0004688501358032,289.9848327636719,294.1499938964844,289.7366638183594,285.4646911621094,290.2822570800781,291.03961181640625,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.1500000059604644,0.0,-0.0077554914169013,60.0,1.6064200401306152,-0.0,-6.82641569937914e-08,0.0,283.1597595214844,288.6640625,286.355224609375,286.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079020,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,9.38579105422832e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.883686288958415e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,7.300059223780409e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.88368919934146e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,0.0004688391054514,289.9757385253906,294.1499938964844,289.661376953125,285.44744873046875,290.2719116210937,290.7499389648437,287.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.9323403966971e-09,0.0010005778167396,-0.0145941162481904,0.0,0.1500000059604644,0.0,-0.0077537312172353,60.0,1.5167986154556274,-0.0,-6.826001452964192e-08,0.0,283.1597595214844,288.6640625,286.3558654785156,286.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079080,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,9.38579105422832e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,9.883686288958415e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,7.300059223780409e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.88368919934146e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,0.0004688391054514,289.9757385253906,294.1499938964844,289.661376953125,285.44744873046875,290.2719116210937,290.7499389648437,287.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.9323403966971e-09,0.0010005778167396,-0.0145941162481904,0.0,0.1500000059604644,0.0,-0.0077537312172353,60.0,1.5167986154556274,-0.0,-6.826001452964192e-08,0.0,283.1597595214844,288.6640625,286.3558654785156,286.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079140,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.385822340846062e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,9.88371903076768e-05,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,7.300083234440535e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.883721941150724e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0004688406479544,289.9663391113281,294.1499938964844,289.5863647460937,285.4306030273437,290.26043701171875,290.50689697265625,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.1500000059604644,0.0,-0.007753534708172,60.0,1.4309238195419312,-0.0,-6.825955267686369e-08,0.0,283.1597595214844,288.6640625,286.3565368652344,286.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079200,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,9.385822340846062e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,9.88371903076768e-05,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,7.300083234440535e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.883721941150724e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0004688406479544,289.9663391113281,294.1499938964844,289.5863647460937,285.4306030273437,290.26043701171875,290.50689697265625,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.1500000059604644,0.0,-0.007753534708172,60.0,1.4309238195419312,-0.0,-6.825955267686369e-08,0.0,283.1597595214844,288.6640625,286.3565368652344,286.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079260,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.386125748278572e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,9.884038445306942e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,7.300319703062996e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.884041355689988e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0004688558110501,289.9565734863281,294.1499938964844,289.5116577148437,285.4140930175781,290.247802734375,290.29998779296875,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.1500000059604644,0.0,-0.0077550248242914,60.0,1.3482179641723633,-0.0,-6.826305565255097e-08,0.0,283.1597595214844,288.6640625,286.357177734375,286.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079320,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.386125748278572e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,9.884038445306942e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,7.300319703062996e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,9.884041355689988e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0004688558110501,289.9565734863281,294.1499938964844,289.5116577148437,285.4140930175781,290.247802734375,290.29998779296875,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.1500000059604644,0.0,-0.0077550248242914,60.0,1.3482179641723633,-0.0,-6.826305565255097e-08,0.0,283.1597595214844,288.6640625,286.357177734375,286.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079380,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,9.386715100845322e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.884659812087192e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.30077808839269e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.884661994874476e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0004688852641265,289.946533203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2341003417969,290.1214294433594,287.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.1500000059604644,0.0,-0.007758290041238,60.0,1.2683427333831787,-0.0,-6.82707437249519e-08,0.0,283.1597595214844,288.6640625,286.3578491210937,286.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079440,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,9.386715100845322e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,9.884659812087192e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.30077808839269e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.884661994874476e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0004688852641265,289.946533203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2341003417969,290.1214294433594,287.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.1500000059604644,0.0,-0.007758290041238,60.0,1.2683427333831787,-0.0,-6.82707437249519e-08,0.0,283.1597595214844,288.6640625,286.3578491210937,286.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079500,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.387120371684432e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,9.885086183203384e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,7.301093137357384e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,9.88508909358643e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0004689055203925,289.94140625,294.1499938964844,289.4001770019531,285.3897705078125,290.2268371582031,290.0409240722656,287.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.1500000059604644,0.0,-0.0077606067061424,60.0,1.2293885946273804,-0.0,-6.827620069316255e-08,0.0,283.1597595214844,288.6640625,286.3581848144531,286.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079560,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,9.387599857291208e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.885591134661809e-05,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,7.301466393982992e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.885594045044854e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.000468929472845,289.93621826171875,294.1499938964844,289.3631896972656,285.3817443847656,290.21929931640625,289.9653015136719,287.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.1500000059604644,0.0,-0.0077633843757212,60.0,1.1910430192947388,-0.0,-6.828273768633153e-08,0.0,283.1597595214844,288.6640625,286.3584899902344,286.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079620,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.388782927999272e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.886836778605355e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.302386075025424e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.886839688988402e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0004689885827247,289.9256286621094,294.1499938964844,289.2893981933594,285.3657531738281,290.2034606933594,289.82647705078125,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.1500000059604644,0.0,-0.0077703227289021,60.0,1.1160537004470823,-0.0,-6.829907306382665e-08,0.0,283.1597595214844,288.6640625,286.3591613769531,286.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079680,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,9.388782927999272e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.886836778605355e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.302386075025424e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,9.886839688988402e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0004689885827247,289.9256286621094,294.1499938964844,289.2893981933594,285.3657531738281,290.2034606933594,289.82647705078125,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.1500000059604644,0.0,-0.0077703227289021,60.0,1.1160537004470823,-0.0,-6.829907306382665e-08,0.0,283.1597595214844,288.6640625,286.3591613769531,286.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079740,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.390259219799192e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.888391650747508e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,7.303534948732704e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.888394561130552e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.000469062331831,289.9148254394531,294.1499938964844,289.2159118652344,285.3498229980469,290.18658447265625,289.7014465332031,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983480821925013e-09,0.0010010150726884,-0.0147280851379036,0.0,0.1500000059604644,0.0,-0.0077790832147002,60.0,1.0431888103485107,-0.0,-6.831970011944577e-08,0.0,283.1597595214844,288.6640625,286.3598022460937,286.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079800,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.390259219799192e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.888391650747508e-05,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,7.303534948732704e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.888394561130552e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.000469062331831,289.9148254394531,294.1499938964844,289.2159118652344,285.3498229980469,290.18658447265625,289.7014465332031,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983480821925013e-09,0.0010010150726884,-0.0147280851379036,0.0,0.1500000059604644,0.0,-0.0077790832147002,60.0,1.0431888103485107,-0.0,-6.831970011944577e-08,0.0,283.1597595214844,288.6640625,286.3598022460937,286.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
