time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,9.392020001541825e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.890246292343365e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,7.304904283955693e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,9.890248475130647e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0004691502836067,289.9037780761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1687316894531,289.5872802734375,287.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004699404371649e-09,0.0010011964477598,-0.014783670194447,0.0,0.1500000059604644,0.0,-0.0077896025031805,60.0,0.9722689986228944,-0.0,-6.834446963921438e-08,0.0,283.1597595214844,288.6640625,286.3604736328125,286.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079920,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,9.392020001541825e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.890246292343365e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,7.304904283955693e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,9.890248475130647e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0004691502836067,289.9037780761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1687316894531,289.5872802734375,287.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004699404371649e-09,0.0010011964477598,-0.014783670194447,0.0,0.1500000059604644,0.0,-0.0077896025031805,60.0,0.9722689986228944,-0.0,-6.834446963921438e-08,0.0,283.1597595214844,288.6640625,286.3604736328125,286.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079980,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.394047810928896e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.892381058307365e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,7.306480983970687e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.89238396869041e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0004692515940405,289.8925476074219,294.1499938964844,289.0698547363281,285.3177795410156,290.1498718261719,289.481689453125,287.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029256205408728e-09,0.0010014064610004,-0.0148479994386434,0.0,0.1500000059604644,0.0,-0.0078017762862145,60.0,0.9031362533569336,-0.0,-6.837314714402964e-08,0.0,283.1597595214844,288.6640625,286.3611145019531,286.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080040,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.394047810928896e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.892381058307365e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,7.306480983970687e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.89238396869041e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,0.0004692515940405,289.8925476074219,294.1499938964844,289.0698547363281,285.3177795410156,290.1498718261719,289.481689453125,287.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029256205408728e-09,0.0010014064610004,-0.0148479994386434,0.0,0.1500000059604644,0.0,-0.0078017762862145,60.0,0.9031362533569336,-0.0,-6.837314714402964e-08,0.0,283.1597595214844,288.6640625,286.3611145019531,286.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,9.395155211677776e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,9.893547394312918e-05,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,7.307342457352206e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,9.893550304695964e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,0.0004693069204222,289.8868713378906,294.1499938964844,289.03350830078125,285.3096923828125,290.1400756835937,289.4315795898437,287.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.1500000059604644,0.0,-0.0078084440901875,60.0,0.8692023158073425,-0.0,-6.83888572439173e-08,0.0,283.1597595214844,288.6640625,286.3614501953125,286.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080160,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,9.396320092491806e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,9.89477412076667e-05,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,7.308248314075172e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,9.894776303553954e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0004693650989793,289.8811340332031,294.1499938964844,288.9972839355469,285.3015441894531,290.13006591796875,289.3829345703125,287.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.1500000059604644,0.0,-0.0078154653310775,60.0,0.8356627821922302,-0.0,-6.84053986788058e-08,0.0,283.1597595214844,288.6640625,286.3617858886719,286.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080220,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.398804832017048e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,9.897391282720493e-05,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,7.31018153601326e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,9.897393465507776e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004694892268162,289.8695373535156,294.1499938964844,288.92498779296875,285.2850646972656,290.1093139648437,289.2894592285156,287.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087143233912684e-09,0.0010019014589488,-0.01499964017421,0.0,0.1500000059604644,0.0,-0.0078304735943675,60.0,0.7696946263313293,-0.0,-6.84407623907646e-08,0.0,283.1597595214844,288.6640625,286.3624267578125,286.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080280,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.398804832017048e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,9.897391282720493e-05,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,7.31018153601326e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,9.897393465507776e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004694892268162,289.8695373535156,294.1499938964844,288.92498779296875,285.2850646972656,290.1093139648437,289.2894592285156,287.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087143233912684e-09,0.0010019014589488,-0.01499964017421,0.0,0.1500000059604644,0.0,-0.0078304735943675,60.0,0.7696946263313293,-0.0,-6.84407623907646e-08,0.0,283.1597595214844,288.6640625,286.3624267578125,286.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080340,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,9.401460556546226e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.900187433231622e-05,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,7.312246452784166e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.900189616018906e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,0.0004696218820754,289.8577880859375,294.1499938964844,288.85302734375,285.268310546875,290.087646484375,289.2002258300781,287.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021846974268,6.119547979466233e-09,0.0010021785274147,-0.0150845283642411,0.0,0.1500000059604644,0.0,-0.007846537977457,60.0,0.7051339149475098,-0.0,-6.847862721315323e-08,0.0,283.1597595214844,288.6640625,286.36309814453125,286.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080400,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,9.401460556546226e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,9.900187433231622e-05,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,7.312246452784166e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.900189616018906e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,0.0004696218820754,289.8577880859375,294.1499938964844,288.85302734375,285.268310546875,290.087646484375,289.2002258300781,287.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021846974268,6.119547979466233e-09,0.0010021785274147,-0.0150845283642411,0.0,0.1500000059604644,0.0,-0.007846537977457,60.0,0.7051339149475098,-0.0,-6.847862721315323e-08,0.0,283.1597595214844,288.6640625,286.36309814453125,286.41766357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080460,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.404204320162536e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,9.903076716000214e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,7.314380491152406e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.903078898787498e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0004697589611168,289.84588623046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0650634765625,289.11444091796875,287.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024713119491,6.153066944847296e-09,0.0010024651419371,-0.0151723334565758,0.0,0.1500000059604644,0.0,-0.0078631546348333,60.0,0.641876220703125,-0.0,-6.85178136450304e-08,0.0,283.1597595214844,288.6640625,286.3637390136719,286.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080520,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,9.404204320162536e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,9.903076716000214e-05,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,7.314380491152406e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.903078898787498e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0004697589611168,289.84588623046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0650634765625,289.11444091796875,287.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024713119491,6.153066944847296e-09,0.0010024651419371,-0.0151723334565758,0.0,0.1500000059604644,0.0,-0.0078631546348333,60.0,0.641876220703125,-0.0,-6.85178136450304e-08,0.0,283.1597595214844,288.6640625,286.3637390136719,286.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080580,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,9.406945173395798e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.90596308838576e-05,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,7.316512346733361e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.905965271173044e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0004698958655353,289.8338623046875,294.1499938964844,288.7099914550781,285.2336120605469,290.0416259765625,289.0313720703125,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186554379894461e-09,0.0010027515236288,-0.0152600556612014,0.0,0.1500000059604644,0.0,-0.0078797554597258,60.0,0.5798268914222717,-0.0,-6.855696454977078e-08,0.0,283.1597595214844,288.6640625,286.3643798828125,286.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080640,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,9.406945173395798e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.90596308838576e-05,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,7.316512346733361e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.905965271173044e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0004698958655353,289.8338623046875,294.1499938964844,288.7099914550781,285.2336120605469,290.0416259765625,289.0313720703125,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186554379894461e-09,0.0010027515236288,-0.0152600556612014,0.0,0.1500000059604644,0.0,-0.0078797554597258,60.0,0.5798268914222717,-0.0,-6.855696454977078e-08,0.0,283.1597595214844,288.6640625,286.3643798828125,286.4176330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080700,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,9.408286859979852e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,9.907376079354437e-05,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,7.317556446650997e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.90737826214172e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0004699629207607,289.8277893066406,294.1499938964844,288.6744384765625,285.22467041015625,290.0295715332031,288.9906921386719,287.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.1500000059604644,0.0,-0.0078878803178668,60.0,0.5492339134216309,-0.0,-6.857612788735423e-08,0.0,283.1597595214844,288.6640625,286.3647155761719,286.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080760,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,9.4095928943716e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,9.908751962939276e-05,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,7.318572170333937e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83758544921875,0.0,0.0,9.908754145726562e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351135253906,0.0,0.0,0.0004700281715486,289.8217163085937,294.1499938964844,288.6389465332031,285.215576171875,290.0173034667969,288.9505310058594,287.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447659686207,0.0,0.1500000059604644,0.0,-0.0078957863152027,60.0,0.5189113020896912,-0.0,-6.859478673959529e-08,0.0,283.1597595214844,288.6640625,286.36505126953125,286.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080820,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.412057988811284e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.911347297020257e-05,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.320489385165274e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.91134947980754e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0004701512807514,289.8094482421875,294.1499938964844,288.56817626953125,285.1969909667969,289.9921875,288.8715515136719,287.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248955575216541e-09,0.0010032850550487,-0.0154235195368528,0.0,0.1500000059604644,0.0,-0.0079106902703642,60.0,0.4590325057506561,-0.0,-6.862995149958806e-08,0.0,283.1597595214844,288.6640625,286.3656921386719,286.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080880,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.412057988811284e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.911347297020257e-05,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.320489385165274e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.91134947980754e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0004701512807514,289.8094482421875,294.1499938964844,288.56817626953125,285.1969909667969,289.9921875,288.8715515136719,287.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248955575216541e-09,0.0010032850550487,-0.0154235195368528,0.0,0.1500000059604644,0.0,-0.0079106902703642,60.0,0.4590325057506561,-0.0,-6.862995149958806e-08,0.0,283.1597595214844,288.6640625,286.3656921386719,286.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080940,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,9.41425678320229e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,9.91366250673309e-05,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,7.322199235204607e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,9.913664689520374e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0004702611186075,289.7970886230469,294.1499938964844,288.49774169921875,285.17779541015625,289.9662475585937,288.7940979003906,287.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935866594314,0.0,0.1500000059604644,0.0,-0.0079239504411816,60.0,0.4001358449459076,-0.0,-6.866125090709829e-08,0.0,283.1597595214844,288.6640625,286.3663635253906,286.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081000,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,9.41425678320229e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,9.91366250673309e-05,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,7.322199235204607e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81988525390625,0.0,0.0,9.913664689520374e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0004702611186075,289.7970886230469,294.1499938964844,288.49774169921875,285.17779541015625,289.9662475585937,288.7940979003906,287.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.2757035124150215e-09,0.0010035138111561,-0.0154935866594314,0.0,0.1500000059604644,0.0,-0.0079239504411816,60.0,0.4001358449459076,-0.0,-6.866125090709829e-08,0.0,283.1597595214844,288.6640625,286.3663635253906,286.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081060,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.416106331627816e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,9.915610280586408e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.323637692024931e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.915612463373692e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0004703535232692,289.78466796875,294.1499938964844,288.4275817871094,285.1579284667969,289.9394836425781,288.7179870605469,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.1500000059604644,0.0,-0.0079350620508193,60.0,0.3421630561351776,-0.0,-6.868748414490258e-08,0.0,283.1597595214844,288.6640625,286.36700439453125,286.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081120,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.416106331627816e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,9.915610280586408e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.323637692024931e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.915612463373692e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,0.0004703535232692,289.78466796875,294.1499938964844,288.4275817871094,285.1579284667969,289.9394836425781,288.7179870605469,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.1500000059604644,0.0,-0.0079350620508193,60.0,0.3421630561351776,-0.0,-6.868748414490258e-08,0.0,283.1597595214844,288.6640625,286.36700439453125,286.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081180,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,9.417531691724434e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.917111310642213e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,7.324746547965333e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.917113493429496e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0004704247403424,289.77215576171875,294.1499938964844,288.35772705078125,285.1373291015625,289.9119873046875,288.64306640625,287.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315245659749281e-09,0.001003851997666,-0.0155971683561801,0.0,0.1500000059604644,0.0,-0.0079435538500547,60.0,0.2850614488124847,-0.0,-6.87075356609057e-08,0.0,283.1597595214844,288.6640625,286.3676452636719,286.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081240,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,9.417531691724434e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.917111310642213e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,7.324746547965333e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.917113493429496e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994079589844,0.0,0.0,0.0004704247403424,289.77215576171875,294.1499938964844,288.35772705078125,285.1373291015625,289.9119873046875,288.64306640625,287.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315245659749281e-09,0.001003851997666,-0.0155971683561801,0.0,0.1500000059604644,0.0,-0.0079435538500547,60.0,0.2850614488124847,-0.0,-6.87075356609057e-08,0.0,283.1597595214844,288.6640625,286.3676452636719,286.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081300,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,9.41806283663027e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,9.917670831782743e-05,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,7.325159822357818e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.917673014570028e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,0.0004704512830357,289.765869140625,294.1499938964844,288.3229064941406,285.1267395019531,289.8979187011719,288.6059875488281,287.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.321552170618361e-09,0.00100390589796,-0.0156136890873312,0.0,0.1500000059604644,0.0,-0.0079466802999377,60.0,0.2568285167217254,-0.0,-6.871491819993025e-08,0.0,283.1597595214844,288.6640625,286.36798095703125,286.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081360,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,9.418461559107528e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,9.918090654537082e-05,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,7.325469778152183e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.918092837324366e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0004704711900558,289.75958251953125,294.1499938964844,288.2881774902344,285.115966796875,289.8836975097656,288.56915283203125,288.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.3262088900728494e-09,0.0010039457120001,-0.015625886619091,0.0,0.1500000059604644,0.0,-0.0079489890486001,60.0,0.2287960797548294,-0.0,-6.872036806271353e-08,0.0,283.1597595214844,288.6640625,286.3683166503906,286.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081420,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.418831177754328e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,9.91847991826944e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,7.325757178477943e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.918482101056723e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0004704896418843,289.7469177246094,294.1499938964844,288.21893310546875,285.09375,289.85467529296875,288.4962158203125,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.1500000059604644,0.0,-0.0079509606584906,60.0,0.1733040809631347,-0.0,-6.872502922306013e-08,0.0,283.1597595214844,288.6640625,286.36895751953125,286.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081480,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.418831177754328e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,9.91847991826944e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,7.325757178477943e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,9.918482101056723e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0004704896418843,289.7469177246094,294.1499938964844,288.21893310546875,285.09375,289.85467529296875,288.4962158203125,288.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187041214685e-09,0.0010039798216894,-0.0156363081187009,0.0,0.1500000059604644,0.0,-0.0079509606584906,60.0,0.1733040809631347,-0.0,-6.872502922306013e-08,0.0,283.1597595214844,288.6640625,286.36895751953125,286.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081540,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,9.41856560530141e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.918199793901294e-05,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,7.3255505412817e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,9.91820197668858e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.0004704763705376,289.7342529296875,294.1499938964844,288.1499938964844,285.0706481933594,289.8249816894531,288.4241638183594,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.32626306895645e-09,0.0010039462940767,-0.0156260300427675,0.0,0.1500000059604644,0.0,-0.0079490160569548,60.0,0.1185692846775055,-0.0,-6.872043201155975e-08,0.0,283.1597595214844,288.6640625,286.3695983886719,286.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081600,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,9.41856560530141e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.918199793901294e-05,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,7.3255505412817e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,9.91820197668858e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.0004704763705376,289.7342529296875,294.1499938964844,288.1499938964844,285.0706481933594,289.8249816894531,288.4241638183594,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.32626306895645e-09,0.0010039462940767,-0.0156260300427675,0.0,0.1500000059604644,0.0,-0.0079490160569548,60.0,0.1185692846775055,-0.0,-6.872043201155975e-08,0.0,283.1597595214844,288.6640625,286.3695983886719,286.4175109863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081660,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,9.416951797902584e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.916501585394144e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,7.324295438593253e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.916503040585668e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,0.0004703958111349,289.7215270996094,294.1499938964844,288.08233642578125,285.046142578125,289.7945556640625,288.3530578613281,288.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305550748209043e-09,0.0010037692263722,-0.015571772120893,0.0,0.1500000059604644,0.0,-0.0079387482255697,60.0,0.0648067817091941,-0.0,-6.869618829341563e-08,0.0,283.1597595214844,288.6640625,286.3702697753906,286.41748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081720,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,9.416951797902584e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76861572265625,0.0,0.0,9.916501585394144e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,7.324295438593253e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.916503040585668e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,0.0004703958111349,289.7215270996094,294.1499938964844,288.08233642578125,285.046142578125,289.7945556640625,288.3530578613281,288.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305550748209043e-09,0.0010037692263722,-0.015571772120893,0.0,0.1500000059604644,0.0,-0.0079387482255697,60.0,0.0648067817091941,-0.0,-6.869618829341563e-08,0.0,283.1597595214844,288.6640625,286.3702697753906,286.41748046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081780,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.413249790668488e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.912602399708705e-05,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,7.321416342165321e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.912604582495987e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0004702108562923,289.7087707519531,294.1499938964844,288.01678466796875,285.0198974609375,289.7635192871094,288.2834167480469,288.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588063620694365e-09,0.0010033695725724,-0.0154493236914277,0.0,0.1500000059604644,0.0,-0.0079155750572681,60.0,0.0127473324537277,-0.0,-6.86414765027621e-08,0.0,283.1597595214844,288.6640625,286.37091064453125,286.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081840,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.413249790668488e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.912602399708705e-05,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,7.321416342165321e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.912604582495987e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0004702108562923,289.7087707519531,294.1499938964844,288.01678466796875,285.0198974609375,289.7635192871094,288.2834167480469,288.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588063620694365e-09,0.0010033695725724,-0.0154493236914277,0.0,0.1500000059604644,0.0,-0.0079155750572681,60.0,0.0127473324537277,-0.0,-6.86414765027621e-08,0.0,283.1597595214844,288.6640625,286.37091064453125,286.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081900,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,9.41065009101294e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,9.909865184454247e-05,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.31939435354434e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.909867367241532e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,0.0004700810241047,289.7023620605469,294.1499938964844,287.9847717285156,285.0061340332031,289.7477722167969,288.249267578125,288.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261138467079036e-09,0.0010030900593847,-0.0153636839240789,0.0,0.1500000059604644,0.0,-0.0078993681818246,60.0,-0.0125612877309322,-0.0,-6.860323509272348e-08,0.0,283.1597595214844,288.6640625,286.3712463378906,286.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081960,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,9.407575271325186e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,9.906627383315936e-05,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,7.317002746276557e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.90662956610322e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0004699274431914,289.69598388671875,294.1499938964844,287.9532165527344,284.99200439453125,289.7319030761719,288.2156066894531,288.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874945167517126e-09,0.0010027597891166,-0.0152625190094113,0.0,0.1500000059604644,0.0,-0.0078802229836583,60.0,-0.0374173298478126,-0.0,-6.855806589101121e-08,0.0,283.1597595214844,288.6640625,286.3715515136719,286.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082020,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.400079579791054e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,9.898733696900308e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,7.311172521440312e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.898735879687592e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0004695529933087,289.6831970214844,294.1499938964844,287.8914794921875,284.962646484375,289.6997375488281,288.1498718261719,288.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.1500000059604644,0.0,-0.0078336196020245,60.0,-0.0858306288719177,-0.0,-6.844817335149855e-08,0.0,283.1597595214844,288.6640625,286.3721923828125,286.4174194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082080,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.400079579791054e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,9.898733696900308e-05,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74237060546875,0.0,0.0,7.311172521440312e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.898735879687592e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0004695529933087,289.6831970214844,294.1499938964844,287.8914794921875,284.962646484375,289.6997375488281,288.1498718261719,288.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.1500000059604644,0.0,-0.0078336196020245,60.0,-0.0858306288719177,-0.0,-6.844817335149855e-08,0.0,283.1597595214844,288.6640625,286.3721923828125,286.4174194335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
